time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,1.1437008851089558e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,1.20437292139286e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,8.895462144664634e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,1.20437192663303e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,5.71301882246189e-07,287.335693359375,294.1499938964844,280.3308410644531,279.5028381347656,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.218626834997849e-06,1.524222371582229e-12,1.218625357068959e-06,-2.788536903608474e-06,0.0,0.0,0.0,-6.864182068966329e-06,60.0,-0.0034162066876888,-0.0,-1.0125666310197706e-13,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,2.5017308757924184e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.634444911109313e-07,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.9457931443866985e-07,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.6344429215896525e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.2496656154326049e-06,287.335693359375,294.1499938964844,280.32830810546875,279.5037536621094,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.6656227873900207e-06,3.3340294500888708e-12,2.665619376784889e-06,-6.099641723267268e-06,0.0,0.0,0.0,-1.5014695236459374e-05,60.0,-0.0077145849354565,-0.0,-4.844845228127448e-13,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,4.773751811626425e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,5.026993790124834e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,3.712922591603274e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,5.026989811085514e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.3845861960580805e-06,287.3357238769531,294.1499938964844,280.32666015625,279.505859375,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-5.086496457806788e-06,6.361950029287744e-12,5.086490091343876e-06,-1.1639226613624489e-05,0.0,0.0,0.0,-2.865078567992896e-05,60.0,-0.0151080191135406,-0.0,-1.7640803097809798e-12,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,1.371374992231722e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,1.4441247913055122e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.0666262824088335e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,1.4441237681239727e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,6.850297268101713e-06,287.33575439453125,294.1499938964844,280.3258361816406,279.51336669921875,286.3927307128906,284.3073425292969,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612239283451345e-05,1.8276316224308253e-11,1.461222109355731e-05,-3.343657226650976e-05,0.0,0.0,0.0,-8.230660750996321e-05,60.0,-0.0457393750548362,-0.0,-1.4558316357993206e-11,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,1.371374992231722e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,1.4441247913055122e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.0666262824088335e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,1.4441237681239727e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,6.850297268101713e-06,287.33575439453125,294.1499938964844,280.3258361816406,279.51336669921875,286.3927307128906,284.3073425292969,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612239283451345e-05,1.8276316224308253e-11,1.461222109355731e-05,-3.343657226650976e-05,0.0,0.0,0.0,-8.230660750996321e-05,60.0,-0.0457393750548362,-0.0,-1.4558316357993206e-11,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,3.0958738079789327e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,3.26010626849893e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,2.4079047307168366e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,3.2601037673885003e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,1.5464520402019843e-05,287.3358764648437,294.1499938964844,280.3282165527344,279.525146484375,286.39263916015625,284.3075561523437,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.298716910649091e-05,4.125882968608608e-11,3.298712908872403e-05,-7.548309076810256e-05,0.0,0.0,0.0,-0.00018580739561,60.0,-0.1075522974133491,-0.0,-7.419338060588032e-11,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,3.0958738079789327e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,3.26010626849893e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,2.4079047307168366e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,3.2601037673885003e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,1.5464520402019843e-05,287.3358764648437,294.1499938964844,280.3282165527344,279.525146484375,286.39263916015625,284.3075561523437,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.298716910649091e-05,4.125882968608608e-11,3.298712908872403e-05,-7.548309076810256e-05,0.0,0.0,0.0,-0.00018580739561,60.0,-0.1075522974133491,-0.0,-7.419338060588032e-11,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,5.91702837482444e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,6.230920007510576e-06,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,4.602138687914703e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,6.230915460037068e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,2.955676245619543e-05,287.3360900878906,294.1499938964844,280.3336486816406,279.5408935546875,286.39227294921875,284.30816650390625,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-6.304732232820243e-05,7.885665037621337e-11,6.304724229266867e-05,-0.0001442683133063,0.0,0.0,0.0,-0.0003551277332007,60.0,-0.2131342142820358,-0.0,-2.710228985680629e-10,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,5.91702837482444e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,6.230920007510576e-06,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,4.602138687914703e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,6.230915460037068e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,2.955676245619543e-05,287.3360900878906,294.1499938964844,280.3336486816406,279.5408935546875,286.39227294921875,284.30816650390625,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-6.304732232820243e-05,7.885665037621337e-11,6.304724229266867e-05,-0.0001442683133063,0.0,0.0,0.0,-0.0003551277332007,60.0,-0.2131342142820358,-0.0,-2.710228985680629e-10,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.753121958056e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,1.027051439450588e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,7.585771072626812e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,1.0270506209053565e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,4.871883356827311e-05,287.3370056152344,294.1499938964844,280.3419494628906,279.56036376953125,286.3912353515625,284.3094482421875,286.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221315295,1.2998088716464906e-10,0.0001039220005623,-0.0002378000644966,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.3687322735786438,-0.0,-7.363529785919806e-10,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.753121958056e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,1.027051439450588e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,7.585771072626812e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,1.0270506209053565e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,4.871883356827311e-05,287.3370056152344,294.1499938964844,280.3419494628906,279.56036376953125,286.3912353515625,284.3094482421875,286.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221315295,1.2998088716464906e-10,0.0001039220005623,-0.0002378000644966,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.3687322735786438,-0.0,-7.363529785919806e-10,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,1.18591524369549e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,1.2488266293075869e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.223796041624157e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,1.248825719812885e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,5.923888238612562e-05,287.3378601074219,294.1499938964844,280.3471374511719,279.5714111328125,286.39013671875,284.310302734375,286.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804844932798543e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4612719118595123,-0.0,-1.0886943568877427e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,1.3998991562402807e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,1.4741621271241456e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,1.0888117685681207e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,1.4741610357305037e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,6.992781709413975e-05,287.33892822265625,294.1499938964844,280.3529968261719,279.5832824707031,286.3885803222656,284.3111572265625,286.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491635484853,1.8656658162807808e-10,0.0001491633593104,-0.0003413234953768,0.0,0.0,0.0,-0.0008401960367336,60.0,-0.5586168766021729,-0.0,-1.5170230627248316e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,1.8581227777758613e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.956694177351892e-05,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,1.4452084542426746e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,1.956692722160369e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,9.281702659791335e-05,287.3417053222656,294.1499938964844,280.3665771484375,279.6093444824219,286.3837280273437,284.31219482421875,286.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979887019842,2.4763480155343126e-10,0.0001979884546017,-0.0004530476580839,0.0,0.0,0.0,-0.0011152145452797,60.0,-0.7632562518119812,-0.0,-2.6726834079227046e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,1.8581227777758613e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.956694177351892e-05,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,1.4452084542426746e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,1.956692722160369e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,9.281702659791335e-05,287.3417053222656,294.1499938964844,280.3665771484375,279.6093444824219,286.3837280273437,284.31219482421875,286.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979887019842,2.4763480155343126e-10,0.0001979884546017,-0.0004530476580839,0.0,0.0,0.0,-0.0011152145452797,60.0,-0.7632562518119812,-0.0,-2.6726834079227046e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,2.520696580177173e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,2.654416675795801e-05,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,1.960544250323437e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,2.654414674907457e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0001259139244211,287.3454895019531,294.1499938964844,280.3825378417969,279.6383056640625,286.3746337890625,284.30987548828125,286.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685875806491,3.3593661186159807e-10,0.000268587260507,-0.0006145958905108,0.0,0.0,0.0,-0.0015128788072615,60.0,-1.0190794467926023,-0.0,-4.918580209789525e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,2.520696580177173e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,2.654416675795801e-05,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,1.960544250323437e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,2.654414674907457e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0001259139244211,287.3454895019531,294.1499938964844,280.3825378417969,279.6383056640625,286.3746337890625,284.30987548828125,286.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685875806491,3.3593661186159807e-10,0.000268587260507,-0.0006145958905108,0.0,0.0,0.0,-0.0015128788072615,60.0,-1.0190794467926023,-0.0,-4.918580209789525e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,3.73216753359884e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,3.930154707632028e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,2.902800588344689e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,3.930151797248982e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,0.0001864293735707,287.3497009277344,294.1499938964844,280.4007263183594,279.6698913574219,286.354736328125,284.29461669921875,286.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949949750676,4.947085519013682e-10,0.0003949944803025,-0.0009056024136953,0.0,0.0,0.0,-0.0022253077477216,60.0,-1.441844463348389,-0.0,-1.0782533976794184e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,3.73216753359884e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,3.930154707632028e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,2.902800588344689e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,3.930151797248982e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,0.0001864293735707,287.3497009277344,294.1499938964844,280.4007263183594,279.6698913574219,286.354736328125,284.29461669921875,286.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949949750676,4.947085519013682e-10,0.0003949944803025,-0.0009056024136953,0.0,0.0,0.0,-0.0022253077477216,60.0,-1.441844463348389,-0.0,-1.0782533976794184e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,3.6738991184392944e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,3.868795101880096e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,2.8574806492542848e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,3.868792555294931e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,0.0001835187576944,287.350830078125,294.1499938964844,280.42095947265625,279.703857421875,286.3070373535156,284.2533874511719,286.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007177020888775,8.16383571855539e-10,0.0007177012739703,-0.0014285838697105,0.0,0.0,0.0,-0.0039927819743752,60.0,-2.242228984832764,-0.0,-1.0448474085933412e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,3.6738991184392944e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,3.868795101880096e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,2.8574806492542848e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,3.868792555294931e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,0.0001835187576944,287.350830078125,294.1499938964844,280.42095947265625,279.703857421875,286.3070373535156,284.2533874511719,286.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007177020888775,8.16383571855539e-10,0.0007177012739703,-0.0014285838697105,0.0,0.0,0.0,-0.0039927819743752,60.0,-2.242228984832764,-0.0,-1.0448474085933412e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,9.002820297610015e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,9.480409789830446e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,7.00220261933282e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.480402513872832e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,0.0004497092450037,287.3511657714844,294.1499938964844,280.4317932128906,279.7216491699219,286.2675476074219,284.2265930175781,286.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008430369780398,9.869908224047208e-10,0.0008430359885096,-0.0017517771339043,0.0,0.0,0.0,-0.0047227744944393,60.0,-2.923401117324829,-0.0,-6.27415701615064e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.0108260337729e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,9.48883971432224e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,7.008428656263277e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.488833165960386e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,0.0004501091316342,287.34912109375,294.1499938964844,280.4430847167969,279.7398986816406,286.22021484375,284.192138671875,286.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008839980582706,1.1268768140837435e-09,0.0008839969523251,-0.002078577177599,0.0,0.0,0.0,-0.004992002621293,60.0,-3.61371111869812,-0.0,-6.285317510901224e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.035498078446837e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,9.514820703770964e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,7.027618266874924e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.514814155409113e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0004513415624387,287.3400573730469,294.1499938964844,280.4669494628906,279.7777709960937,286.11993408203125,284.09442138671875,286.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008226174977608,1.370092927999167e-09,0.0008226161589846,-0.0027793713379651,0.0,0.0,0.0,-0.0047935866750776,60.0,-4.2416839599609375,-0.0,-6.31977670195738e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.035498078446837e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,9.514820703770964e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,7.027618266874924e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.514814155409113e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0004513415624387,287.3400573730469,294.1499938964844,280.4669494628906,279.7777709960937,286.11993408203125,284.09442138671875,286.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008226174977608,1.370092927999167e-09,0.0008226161589846,-0.0027793713379651,0.0,0.0,0.0,-0.0047935866750776,60.0,-4.2416839599609375,-0.0,-6.31977670195738e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,9.05124979908578e-05,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.465576171875,0.0,0.0,9.53140770434402e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,7.039868796709925e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,9.531400428386404e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,0.0004521283553913,287.3941650390625,294.1499938964844,280.4924011230469,279.8171691894531,286.0150756835937,283.9783935546875,286.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644440724514,1.7066298374501792e-09,0.0009644423262216,-0.0035222952719777,0.0,0.0,0.0,-0.0056588575243949,60.0,-4.541740894317627,-0.0,-6.341820579791603e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,9.05124979908578e-05,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.465576171875,0.0,0.0,9.53140770434402e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,7.039868796709925e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,9.531400428386404e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,0.0004521283553913,287.3941650390625,294.1499938964844,280.4924011230469,279.8171691894531,286.0150756835937,283.9783935546875,286.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644440724514,1.7066298374501792e-09,0.0009644423262216,-0.0035222952719777,0.0,0.0,0.0,-0.0056588575243949,60.0,-4.541740894317627,-0.0,-6.341820579791603e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,9.06140121514909e-05,297.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,9.542097541270778e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,7.047764665912837e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,9.542090992908923e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,0.000452635489637,287.38916015625,294.1499938964844,280.51922607421875,279.8578491210937,285.9208984375,283.8130187988281,286.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655254543758,1.8330531537102959e-09,0.0009655236499384,-0.0038535767234861,0.0,0.0,0.0,-0.0057215322740375,60.0,-4.264881134033203,-0.0,-6.356048487532462e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,9.06140121514909e-05,297.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,9.542097541270778e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,7.047764665912837e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,9.542090992908923e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,0.000452635489637,287.38916015625,294.1499938964844,280.51922607421875,279.8578491210937,285.9208984375,283.8130187988281,286.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655254543758,1.8330531537102959e-09,0.0009655236499384,-0.0038535767234861,0.0,0.0,0.0,-0.0057215322740375,60.0,-4.264881134033203,-0.0,-6.356048487532462e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,9.065539052244276e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,9.546455112285912e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,7.05098282196559e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,9.54644856392406e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,0.0004528421559371,287.3842163085937,294.1499938964844,280.5473022460937,279.8995361328125,285.8287658691406,283.6434936523437,286.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965966086369,1.884543188168664e-09,0.0009659641655161,-0.0039885006844997,0.0,0.0,0.0,-0.0057470593601465,60.0,-4.216028213500977,-0.0,-6.361847226799e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,9.065539052244276e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,9.546455112285912e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,7.05098282196559e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,9.54644856392406e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,0.0004528421559371,287.3842163085937,294.1499938964844,280.5473022460937,279.8995361328125,285.8287658691406,283.6434936523437,286.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965966086369,1.884543188168664e-09,0.0009659641655161,-0.0039885006844997,0.0,0.0,0.0,-0.0057470593601465,60.0,-4.216028213500977,-0.0,-6.361847226799e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545593261719,0.0,0.0,9.065512858796863e-05,297.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,9.546427463646978e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,7.05096244928427e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,9.546420915285124e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,0.0004528408462647,287.3817443847656,294.1499938964844,280.5617370605469,279.920654296875,285.78350830078125,283.5614318847656,286.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659630595706,1.884185474310129e-09,0.0009659611387178,-0.0039875642396509,0.0,0.0,0.0,-0.005746881943196,60.0,-4.204235076904297,-0.0,-6.361806725863063e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,9.065545600606129e-05,297.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,9.546461660647763e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,7.05098791513592e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504699707031,0.0,0.0,9.546455112285912e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,0.000452842505183,287.3792724609375,294.1499938964844,280.5764465332031,279.9419250488281,285.7387390136719,283.48199462890625,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662027843,1.8845638383169212e-09,0.0009659643401391,-0.0039885551668703,0.0,0.0,0.0,-0.0057470691390335,60.0,-4.193636894226074,-0.0,-6.361849358427207e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.072775719687344e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.554075222695246e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,7.056611502775922e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,9.554069401929156e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,0.0004532036546152,287.3743591308594,294.1499938964844,280.6064758300781,279.9847717285156,285.6506652832031,283.3258056640625,286.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667357080616,1.974587160447072e-09,0.0009667337290011,-0.0042244531214237,0.0,0.0,0.0,-0.0057916957885026,60.0,-4.174564838409424,-0.0,-6.371995198151127e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.072775719687344e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.554075222695246e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,7.056611502775922e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,9.554069401929156e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,0.0004532036546152,287.3743591308594,294.1499938964844,280.6064758300781,279.9847717285156,285.6506652832031,283.3258056640625,286.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667357080616,1.974587160447072e-09,0.0009667337290011,-0.0042244531214237,0.0,0.0,0.0,-0.0057916957885026,60.0,-4.174564838409424,-0.0,-6.371995198151127e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.099661110667512e-05,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,9.582386701367795e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,7.077521877363324e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,9.582380153005944e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,0.0004545466217678,287.3695068359375,294.1499938964844,280.63726806640625,280.02783203125,285.564453125,283.1549987792969,286.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695991757325,2.309487934226695e-09,0.0009695968474261,-0.0051020216196775,0.0,0.0,0.0,-0.0059577175416052,60.0,-4.161337852478027,-0.0,-6.409808150920071e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.099661110667512e-05,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,9.582386701367795e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,7.077521877363324e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,9.582380153005944e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,0.0004545466217678,287.3695068359375,294.1499938964844,280.63726806640625,280.02783203125,285.564453125,283.1549987792969,286.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695991757325,2.309487934226695e-09,0.0009695968474261,-0.0051020216196775,0.0,0.0,0.0,-0.0059577175416052,60.0,-4.161337852478027,-0.0,-6.409808150920071e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.14647098397836e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,9.631679859012364e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,7.113930041668937e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,9.631674038246274e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,0.0004568849108181,287.3646545410156,294.1499938964844,280.66864013671875,280.0707702636719,285.4799194335937,282.9456481933594,286.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974586000666,2.892638351070786e-09,0.0009745830902829,-0.0066300695762038,0.0,0.0,0.0,-0.0062468089163303,60.0,-4.156795024871826,-0.0,-6.475917047055192e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
