time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105720,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.14647098397836e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,9.631679859012364e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,7.113930041668937e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,9.631674038246274e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,0.0004568849108181,287.3646545410156,294.1499938964844,280.66864013671875,280.0707702636719,285.4799194335937,282.9456481933594,286.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974586000666,2.892638351070786e-09,0.0009745830902829,-0.0066300695762038,0.0,0.0,0.0,-0.0062468089163303,60.0,-4.156795024871826,-0.0,-6.475917047055192e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.19599988264963e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.683836105978116e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,7.15245187166147e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,9.683829557616264e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,0.0004593589401338,287.3598022460937,294.1499938964844,280.700439453125,280.1133117675781,285.3969116210937,282.6982421875,286.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798632236197,3.509660562173167e-09,0.0009798597311601,-0.0082468222826719,0.0,0.0,0.0,-0.0065526952967047,60.0,-4.157005786895752,-0.0,-6.546235198356953e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.19599988264963e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.683836105978116e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,7.15245187166147e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,9.683829557616264e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,0.0004593589401338,287.3598022460937,294.1499938964844,280.700439453125,280.1133117675781,285.3969116210937,282.6982421875,286.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798632236197,3.509660562173167e-09,0.0009798597311601,-0.0082468222826719,0.0,0.0,0.0,-0.0065526952967047,60.0,-4.157005786895752,-0.0,-6.546235198356953e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,9.217281331075355e-05,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.7062460554298e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,7.169003947637975e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.70624023466371e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,0.0004604220157489,287.3573608398437,294.1499938964844,280.7164306640625,280.1343688964844,285.35601806640625,282.56719970703125,286.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821306448429,3.774779600007605e-09,0.0009821269195526,-0.0089414827525615,0.0,0.0,0.0,-0.0066841272637248,60.0,-4.156479358673096,-0.0,-6.576565425575609e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.237428457709028e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.727462020237e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,7.184674177551642e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.727456199470907e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,0.0004614283971022,287.3549499511719,294.1499938964844,280.73248291015625,280.1552429199219,285.3155822753906,282.4358215332031,286.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842771105468,4.025767719184614e-09,0.0009842731524258,-0.0095991035923361,0.0,0.0,0.0,-0.006808552891016,60.0,-4.155106544494629,-0.0,-6.605343827459367e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.287298598792404e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.77997769950889e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,7.223462307592854e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,9.7799718787428e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,0.0004639195394702,287.3501281738281,294.1499938964844,280.7646179199219,280.1962280273437,285.2357788085937,282.1762390136719,286.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895894909277,4.647051632389321e-09,0.0009895848343148,-0.0112268971279263,0.0,0.0,0.0,-0.0071165459230542,60.0,-4.152541160583496,-0.0,-6.676850716758055e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.287298598792404e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.77997769950889e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,7.223462307592854e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,9.7799718787428e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,0.0004639195394702,287.3501281738281,294.1499938964844,280.7646179199219,280.1962280273437,285.2357788085937,282.1762390136719,286.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895894909277,4.647051632389321e-09,0.0009895848343148,-0.0112268971279263,0.0,0.0,0.0,-0.0071165459230542,60.0,-4.152541160583496,-0.0,-6.676850716758055e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.313815826317295e-05,297.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.807901369640604e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,7.244086009450257e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.807895548874512e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,0.0004652441130019,287.3453063964844,294.1499938964844,280.7966613769531,280.2359924316406,285.1575622558594,281.9287109375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924182668328,4.977377177084463e-09,0.0009924132609739,-0.01209232583642,0.0,0.0,0.0,-0.0072803213261067,60.0,-4.151103496551514,-0.0,-6.715025335779502e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.313815826317295e-05,297.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.807901369640604e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,7.244086009450257e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.807895548874512e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,0.0004652441130019,287.3453063964844,294.1499938964844,280.7966613769531,280.2359924316406,285.1575622558594,281.9287109375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924182668328,4.977377177084463e-09,0.0009924132609739,-0.01209232583642,0.0,0.0,0.0,-0.0072803213261067,60.0,-4.151103496551514,-0.0,-6.715025335779502e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,9.308753942605108e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.802571003092452e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,7.240148988785222e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,9.802565182326362e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,0.0004649912589229,287.34051513671875,294.1499938964844,280.8284606933594,280.2742614746094,285.08123779296875,281.7305908203125,286.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.914251672261116e-09,0.0009918720461428,-0.0119269443675875,0.0,0.0,0.0,-0.0072490200400352,60.0,-4.1299309730529785,-0.0,-6.70772237754136e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,9.308753942605108e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.802571003092452e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,7.240148988785222e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,9.802565182326362e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,0.0004649912589229,287.34051513671875,294.1499938964844,280.8284606933594,280.2742614746094,285.08123779296875,281.7305908203125,286.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.914251672261116e-09,0.0009918720461428,-0.0119269443675875,0.0,0.0,0.0,-0.0072490200400352,60.0,-4.1299309730529785,-0.0,-6.70772237754136e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.304617560701443e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,9.798215614864604e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,7.236932287923992e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,9.798209794098511e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,0.0004647846508305,287.3357849121094,294.1499938964844,280.85986328125,280.310791015625,285.0068359375,281.57489013671875,286.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.106541633605957,-0.0,-6.701755950189181e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.304617560701443e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,9.798215614864604e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,7.236932287923992e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,9.798209794098511e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,0.0004647846508305,287.3357849121094,294.1499938964844,280.85986328125,280.310791015625,285.0068359375,281.57489013671875,286.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.106541633605957,-0.0,-6.701755950189181e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.299576777266338e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.792907803785056e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,7.233011274365708e-05,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.792901983018965e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,0.0004645328735932,287.3334350585937,294.1499938964844,280.8753662109375,280.32830810546875,284.9704284667969,281.5117492675781,286.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799831199164828e-09,0.0009908939246088,-0.0116271702572703,0.0,0.0,0.0,-0.0071922987699508,60.0,-4.093971252441406,-0.0,-6.694493492886977e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.292961476603524e-05,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,9.785941074369477e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,7.227866444736719e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,9.785935253603384e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,0.0004642023995984,287.3310852050781,294.1499938964844,280.8907165527344,280.3452453613281,284.9344787597656,281.4560852050781,286.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111481234431,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.0807952880859375,-0.0,-6.684968667514114e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.27736473386176e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.769516327651218e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,7.215735240606591e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,9.769511234480888e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,0.0004634233191609,287.326416015625,294.1499938964844,280.9208068847656,280.3773803710937,284.8639221191406,281.3653259277344,286.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.0530500411987305,-0.0,-6.662541807145318e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.27736473386176e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.769516327651218e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,7.215735240606591e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,9.769511234480888e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,0.0004634233191609,287.326416015625,294.1499938964844,280.9208068847656,280.3773803710937,284.8639221191406,281.3653259277344,286.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.0530500411987305,-0.0,-6.662541807145318e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.262981620850042e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.754370694281532e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,7.204548455774784e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,9.754364873515442e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,0.0004627048620022,287.32177734375,294.1499938964844,280.95001220703125,280.40692138671875,284.79522705078125,281.2977905273437,286.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.025201797485352,-0.0,-6.641892724701394e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.262981620850042e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.754370694281532e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,7.204548455774784e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,9.754364873515442e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,0.0004627048620022,287.32177734375,294.1499938964844,280.95001220703125,280.40692138671875,284.79522705078125,281.2977905273437,286.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.025201797485352,-0.0,-6.641892724701394e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,9.253610915038736e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.744502312969416e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,7.197259401436895e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.744497219799086e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,0.000462236785097,287.31719970703125,294.1499938964844,280.9794311523437,280.434814453125,284.7283630371094,281.2474060058594,286.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.998894214630127,-0.0,-6.628455651025433e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,9.253610915038736e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.744502312969416e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,7.197259401436895e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.744497219799086e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,0.000462236785097,287.31719970703125,294.1499938964844,280.9794311523437,280.434814453125,284.7283630371094,281.2474060058594,286.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.998894214630127,-0.0,-6.628455651025433e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,9.250097355106844e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.740802488522604e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,7.194527279352769e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.740797395352274e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,0.0004620612889993,287.3126525878906,294.1499938964844,281.0102844238281,280.4623413085937,284.6632995605469,281.2103881835937,286.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.974356174468994,-0.0,-6.623417192486158e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,9.250097355106844e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.740802488522604e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,7.194527279352769e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.740797395352274e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,0.0004620612889993,287.3126525878906,294.1499938964844,281.0102844238281,280.4623413085937,284.6632995605469,281.2103881835937,286.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.974356174468994,-0.0,-6.623417192486158e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,9.25025888136588e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.740972745930776e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,7.194652425823733e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,9.740966925164685e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,0.0004620693507604,287.3103942871094,294.1499938964844,281.0262145996094,280.4759521484375,284.63140869140625,281.1959533691406,286.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.962616920471192,-0.0,-6.623645276704337e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.251532173948362e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,9.74231370491907e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,7.195642683655024e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.74230788415298e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,0.0004621329426299,287.3081359863281,294.1499938964844,281.0424499511719,280.489501953125,284.59991455078125,281.18365478515625,286.8697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.951148509979248,-0.0,-6.625465687193356e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.257955389330164e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,9.749077435117216e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,7.200639083748683e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.749072341946884e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,0.0004624538123607,287.3036499023437,294.1499938964844,281.07586669921875,280.5162658691406,284.5381774902344,281.1654052734375,286.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.929159641265869,-0.0,-6.634663662907769e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.257955389330164e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,9.749077435117216e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,7.200639083748683e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.749072341946884e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,0.0004624538123607,287.3036499023437,294.1499938964844,281.07586669921875,280.5162658691406,284.5381774902344,281.1654052734375,286.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.929159641265869,-0.0,-6.634663662907769e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,9.268450230592862e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.76012961473316e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,7.208801253000274e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.760123793967068e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,0.0004629780596587,287.2991943359375,294.1499938964844,281.1103820800781,280.542724609375,284.47802734375,281.15460205078125,286.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.908269166946411,-0.0,-6.649708694794755e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,9.268450230592862e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.76012961473316e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,7.208801253000274e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.760123793967068e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,0.0004629780596587,287.2991943359375,294.1499938964844,281.1103820800781,280.542724609375,284.47802734375,281.15460205078125,286.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.908269166946411,-0.0,-6.649708694794755e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.27837027120404e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.77057497948408e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,7.216516678454354e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.770569886313751e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,0.0004634735814761,287.2947692871094,294.1499938964844,281.1459045410156,280.5688171386719,284.41943359375,281.15069580078125,286.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535162467789178e-09,0.0009886301122605,-0.0109337465837597,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8874123096466064,-0.0,-6.663944418505707e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.27837027120404e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.77057497948408e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,7.216516678454354e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.770569886313751e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,0.0004634735814761,287.2947692871094,294.1499938964844,281.1459045410156,280.5688171386719,284.41943359375,281.15069580078125,286.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535162467789178e-09,0.0009886301122605,-0.0109337465837597,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8874123096466064,-0.0,-6.663944418505707e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,9.280537778977303e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,9.77285744738765e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,7.218202517833561e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.77285235421732e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0004635818477254,287.2903747558594,294.1499938964844,281.182373046875,280.5946350097656,284.3625183105469,281.1533203125,286.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888655040413,4.5621155742026084e-09,0.0009888608474284,-0.0110043631866574,0.0,0.0,0.0,-0.0070744510740041,60.0,-3.864105939865112,-0.0,-6.667052332431922e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,9.280537778977303e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,9.77285744738765e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,7.218202517833561e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.77285235421732e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0004635818477254,287.2903747558594,294.1499938964844,281.182373046875,280.5946350097656,284.3625183105469,281.1533203125,286.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888655040413,4.5621155742026084e-09,0.0009888608474284,-0.0110043631866574,0.0,0.0,0.0,-0.0070744510740041,60.0,-3.864105939865112,-0.0,-6.667052332431922e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.278199286200106e-05,297.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,9.770395263331012e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,7.216383528430015e-05,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.77039017016068e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,0.0004634650249499,287.2881774902344,294.1499938964844,281.200927734375,280.607421875,284.3346862792969,281.15679931640625,286.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886161424219,4.532955344416223e-09,0.0009886116022244,-0.0109279630705714,0.0,0.0,0.0,-0.0070599955506622,60.0,-3.8508942127227774,-0.0,-6.663690044206305e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.275451157009228e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,9.767500887392087e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,7.214245852082968e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,9.76749579422176e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,0.0004633277421817,287.2860107421875,294.1499938964844,281.2196655273437,280.6201477050781,284.3072509765625,281.16143798828125,286.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498689420984192e-09,0.0009883185848593,-0.0108381863683462,0.0,0.0,0.0,-0.0070430082269012,60.0,-3.836930513381958,-0.0,-6.659739426595479e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.268544818041846e-05,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,9.760228567756712e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,7.208874740172178e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.760223474586384e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,0.0004629828035831,287.2816467285156,294.1499938964844,281.2576904296875,280.6453857421875,284.2535705566406,281.1741943359375,286.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875886607915,4.4126027276547575e-09,0.0009875842370092,-0.0106126358732581,0.0,0.0,0.0,-0.0070003406144678,60.0,-3.8091461658477774,-0.0,-6.649820960547005e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.268544818041846e-05,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,9.760228567756712e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,7.208874740172178e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.760223474586384e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,0.0004629828035831,287.2816467285156,294.1499938964844,281.2576904296875,280.6453857421875,284.2535705566406,281.1741943359375,286.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875886607915,4.4126027276547575e-09,0.0009875842370092,-0.0106126358732581,0.0,0.0,0.0,-0.0070003406144678,60.0,-3.8091461658477774,-0.0,-6.649820960547005e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.209251584252344e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.697789209894836e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,7.162757538026199e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.697784844320267e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,0.0004600209649652,287.2773742675781,294.1499938964844,281.2963256835937,280.6703796386719,284.2017517089844,281.188720703125,286.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738101449884636e-09,0.000981266144663,-0.0086769228801131,0.0,0.0,0.0,-0.0066340854391455,60.0,-3.7650339603424072,-0.0,-6.565006316350265e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.209251584252344e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.697789209894836e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,7.162757538026199e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.697784844320267e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,0.0004600209649652,287.2773742675781,294.1499938964844,281.2963256835937,280.6703796386719,284.2017517089844,281.188720703125,286.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738101449884636e-09,0.000981266144663,-0.0086769228801131,0.0,0.0,0.0,-0.0066340854391455,60.0,-3.7650339603424072,-0.0,-6.565006316350265e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
