time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.166398376692086e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.652662993175908e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,7.129427103791386e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.65265862760134e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,0.0004578803782351,287.27313232421875,294.1499938964844,281.33551025390625,280.69512939453125,284.1517333984375,281.2036437988281,286.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398590394360326e-09,0.0009767002193257,-0.0072778537869453,0.0,0.0,0.0,-0.0063693826086819,60.0,-3.719101667404175,-0.0,-6.504045302335727e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.166398376692086e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.652662993175908e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,7.129427103791386e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.65265862760134e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,0.0004578803782351,287.27313232421875,294.1499938964844,281.33551025390625,280.69512939453125,284.1517333984375,281.2036437988281,286.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398590394360326e-09,0.0009767002193257,-0.0072778537869453,0.0,0.0,0.0,-0.0063693826086819,60.0,-3.719101667404175,-0.0,-6.504045302335727e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.114238491747528e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.597736789146438e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,7.088858546921983e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.597731695976108e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,0.0004552748869173,287.2689208984375,294.1499938964844,281.3751220703125,280.7196960449219,284.103515625,281.2176208496094,286.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711455204524,2.4899620143514767e-09,0.0009711430175229,-0.0055749248713254,0.0,0.0,0.0,-0.0060472008772194,60.0,-3.671891450881958,-0.0,-6.430231280774025e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.114238491747528e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.597736789146438e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,7.088858546921983e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.597731695976108e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,0.0004552748869173,287.2689208984375,294.1499938964844,281.3751220703125,280.7196960449219,284.103515625,281.2176208496094,286.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711455204524,2.4899620143514767e-09,0.0009711430175229,-0.0055749248713254,0.0,0.0,0.0,-0.0060472008772194,60.0,-3.671891450881958,-0.0,-6.430231280774025e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,9.089249215321615e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.57142110564746e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,7.069422281347215e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.571416740072892e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,0.000454026623629,287.266845703125,294.1499938964844,281.3950500488281,280.7318725585937,284.08013916015625,281.22369384765625,286.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684824035502,2.178597968693907e-09,0.0009684801916591,-0.004759038798511,0.0,0.0,0.0,-0.0058928430080413,60.0,-3.647541999816896,-0.0,-6.395016072247017e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.069900261238216e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,9.551046241540462e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,7.054372690618038e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.551041148370132e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,0.0004530601145233,287.2648010253906,294.1499938964844,281.4150695800781,280.7440490722656,284.0571594238281,281.2291259765625,286.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664201643317,1.937511706628925e-09,0.0009664182434789,-0.0041272989474236,0.0,0.0,0.0,-0.0057733235880732,60.0,-3.624161720275879,-0.0,-6.367815785779385e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.05058768694289e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.530708484817296e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,7.039351476123556e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.530704119242728e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,0.0004520953807514,287.2606811523437,294.1499938964844,281.45526123046875,280.76824951171875,284.0124206542969,281.2390441894531,286.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643611265346,1.696849438737047e-09,0.0009643594385124,-0.0034966659732162,0.0,0.0,0.0,-0.0056540123187005,60.0,-3.583203315734864,-0.0,-6.340720659636645e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.05058768694289e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.530708484817296e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,7.039351476123556e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.530704119242728e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,0.0004520953807514,287.2606811523437,294.1499938964844,281.45526123046875,280.76824951171875,284.0124206542969,281.2390441894531,286.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643611265346,1.696849438737047e-09,0.0009643594385124,-0.0034966659732162,0.0,0.0,0.0,-0.0056540123187005,60.0,-3.583203315734864,-0.0,-6.340720659636645e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,9.048134234035388e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.5281247922685e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,7.037443720037118e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,9.528120426693933e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,0.0004519728536251,287.2566223144531,294.1499938964844,281.4955749511719,280.79229736328125,283.9691162109375,281.2492980957031,286.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640990756452,1.6662435875502979e-09,0.000964097387623,-0.0034164660610258,0.0,0.0,0.0,-0.0056388382799923,60.0,-3.5503647327423096,-0.0,-6.33727950116736e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,9.048134234035388e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.5281247922685e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,7.037443720037118e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,9.528120426693933e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,0.0004519728536251,287.2566223144531,294.1499938964844,281.4955749511719,280.79229736328125,283.9691162109375,281.2492980957031,286.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640990756452,1.6662435875502979e-09,0.000964097387623,-0.0034164660610258,0.0,0.0,0.0,-0.0056388382799923,60.0,-3.5503647327423096,-0.0,-6.33727950116736e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.045193291967736e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,9.525028144707905e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,7.035156158963218e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.525023779133336e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,0.000451825937489,287.2525634765625,294.1499938964844,281.5359191894531,280.8162536621094,283.9272766113281,281.2606201171875,286.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.6295643723296394e-09,0.0009637839975766,-0.0033203507773578,0.0,0.0,0.0,-0.0056206560693681,60.0,-3.52082633972168,-0.0,-6.333156221671743e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.045193291967736e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,9.525028144707905e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,7.035156158963218e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.525023779133336e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,0.000451825937489,287.2525634765625,294.1499938964844,281.5359191894531,280.8162536621094,283.9272766113281,281.2606201171875,286.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.6295643723296394e-09,0.0009637839975766,-0.0033203507773578,0.0,0.0,0.0,-0.0056206560693681,60.0,-3.52082633972168,-0.0,-6.333156221671743e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.034999675350264e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,9.514293196843936e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,7.027227547951043e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.514288831269369e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,0.0004513167368713,287.2485656738281,294.1499938964844,281.57623291015625,280.8401184082031,283.8868713378906,281.27197265625,286.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025174437965912e-09,0.0009626977844163,-0.0029874332249164,0.0,0.0,0.0,-0.0055576739832758,60.0,-3.489901065826416,-0.0,-6.318884260281267e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.034999675350264e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,9.514293196843936e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,7.027227547951043e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.514288831269369e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,0.0004513167368713,287.2485656738281,294.1499938964844,281.57623291015625,280.8401184082031,283.8868713378906,281.27197265625,286.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025174437965912e-09,0.0009626977844163,-0.0029874332249164,0.0,0.0,0.0,-0.0055576739832758,60.0,-3.489901065826416,-0.0,-6.318884260281267e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,9.0272405941505e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.50612302403897e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,7.021192868705839e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,9.506118658464402e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,0.0004509291611611,287.2465515136719,294.1499938964844,281.5963439941406,280.8520202636719,283.8671875,281.2772827148437,286.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618727490305,1.4058331165855975e-09,0.0009618713520467,-0.0027340780943632,0.0,0.0,0.0,-0.0055097448639571,60.0,-3.473649740219116,-0.0,-6.30803427270621e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,9.014850365929306e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,9.493075776845215e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,7.011555862845853e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,9.493071411270648e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,0.0004503102682065,287.2445678710937,294.1499938964844,281.6163635253906,280.8639221191406,283.847900390625,281.2817077636719,286.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.2514471681157602e-09,0.0009605511440895,-0.0023295187857002,0.0,0.0,0.0,-0.0054332087747752,60.0,-3.4561500549316406,-0.0,-6.2907275832913e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,9.002763545140624e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,9.480347944190726e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,7.002155325608328e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,9.480343578616156e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,0.0004497065092436,287.2413635253906,294.1499938964844,281.65625,280.8877258300781,283.8127136230469,281.2881164550781,286.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000742144533433,8.833573317268414e-10,0.0007421436603181,-0.0015802161069586,0.0,0.0,0.0,-0.0041687139309942,60.0,-3.1764636039733887,-0.0,-6.273865693628977e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,9.002763545140624e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,9.480347944190726e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,7.002155325608328e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,9.480343578616156e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,0.0004497065092436,287.2413635253906,294.1499938964844,281.65625,280.8877258300781,283.8127136230469,281.2881164550781,286.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000742144533433,8.833573317268414e-10,0.0007421436603181,-0.0015802161069586,0.0,0.0,0.0,-0.0041687139309942,60.0,-3.1764636039733887,-0.0,-6.273865693628977e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,3.695308259921149e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,3.891338928951882e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,2.874130768759641e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,3.891337109962478e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,0.0001845882216002,287.2421569824219,294.1499938964844,281.69580078125,280.9114990234375,283.7935791015625,281.2938537597656,286.8284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004308770294301,5.296674210342186e-10,0.0004308765055611,-0.0009616279858164,0.0,0.0,0.0,-0.0024213378783315,60.0,-2.041633129119873,-0.0,-1.0570236241846942e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,3.695308259921149e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,3.891338928951882e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,2.874130768759641e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,3.891337109962478e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,0.0001845882216002,287.2421569824219,294.1499938964844,281.69580078125,280.9114990234375,283.7935791015625,281.2938537597656,286.8284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004308770294301,5.296674210342186e-10,0.0004308765055611,-0.0009616279858164,0.0,0.0,0.0,-0.0024213378783315,60.0,-2.041633129119873,-0.0,-1.0570236241846942e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,2.420096279820428e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,2.5484789148322307e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,1.882298602140509e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,2.5484778234385885e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,0.000120888769743,287.2709655761719,294.1499938964844,281.7348937988281,280.935302734375,283.79571533203125,281.31671142578125,286.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002552154764998,3.1987126836163777e-10,0.0002552151563577,-0.000585731875617,0.0,0.0,0.0,-0.0014379619387909,60.0,-1.070022463798523,-0.0,-4.5336552290109475e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,2.420096279820428e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,2.5484789148322307e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,1.882298602140509e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,2.5484778234385885e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,0.000120888769743,287.2709655761719,294.1499938964844,281.7348937988281,280.935302734375,283.79571533203125,281.31671142578125,286.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002552154764998,3.1987126836163777e-10,0.0002552151563577,-0.000585731875617,0.0,0.0,0.0,-0.0014379619387909,60.0,-1.070022463798523,-0.0,-4.5336552290109475e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,1.6247327948804013e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,1.7109225154854357e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,1.263681951968465e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,1.7109217878896743e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,8.11587306088768e-05,287.2743225097656,294.1499938964844,281.7734069824219,280.9591979980469,283.7945556640625,281.3272399902344,286.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731202210066,2.1652971082808392e-10,0.0001731200172798,-0.0003961403563152,0.0,0.0,0.0,-0.0009751368779689,60.0,-0.7524839639663696,-0.0,-2.043370139759304e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,1.6247327948804013e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,1.7109225154854357e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,1.263681951968465e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,1.7109217878896743e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,8.11587306088768e-05,287.2743225097656,294.1499938964844,281.7734069824219,280.9591979980469,283.7945556640625,281.3272399902344,286.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731202210066,2.1652971082808392e-10,0.0001731200172798,-0.0003961403563152,0.0,0.0,0.0,-0.0009751368779689,60.0,-0.7524839639663696,-0.0,-2.043370139759304e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,1.381607125949813e-05,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,1.4548993931384755e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,1.0745841791504064e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,1.4548987564921845e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,6.901410961290821e-05,287.27557373046875,294.1499938964844,281.7924499511719,280.97119140625,283.7943420410156,281.3311767578125,286.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472142030252,1.8412787960997434e-10,0.0001472140284022,-0.0003368613834027,0.0,0.0,0.0,-0.0008292156271636,60.0,-0.6284924149513245,-0.0,-1.477584388176467e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,1.169574443338206e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,1.2316187167016324e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.096697795030195e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,1.2316181710048111e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,5.8422643633093685e-05,287.2765197753906,294.1499938964844,281.811279296875,280.9831848144531,283.7942810058594,281.3343200683594,286.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246217143489,1.5587030277597336e-10,0.0001246215542778,-0.0002851641911547,0.0,0.0,0.0,-0.0007019584299996,60.0,-0.5296286940574646,-0.0,-1.0588608878592254e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,7.700190508330707e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,8.108674592222087e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,5.98904171056347e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,8.10867095424328e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,3.846402978524566e-05,287.2777404785156,294.1499938964844,281.8484191894531,281.00732421875,283.79425048828125,281.33843994140625,286.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.204829646274447e-05,1.026215987187662e-10,8.204819459933788e-05,-0.000187745783478,0.0,0.0,0.0,-0.0004621544794645,60.0,-0.3644465804100036,-0.0,-4.5897188827304087e-10,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,7.700190508330707e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,8.108674592222087e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,5.98904171056347e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,8.10867095424328e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,3.846402978524566e-05,287.2777404785156,294.1499938964844,281.8484191894531,281.00732421875,283.79425048828125,281.33843994140625,286.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.204829646274447e-05,1.026215987187662e-10,8.204819459933788e-05,-0.000187745783478,0.0,0.0,0.0,-0.0004621544794645,60.0,-0.3644465804100036,-0.0,-4.5897188827304087e-10,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,4.198191618343117e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,4.420899585966254e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,3.265262648710632e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,4.42089776697685e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,2.097082688123919e-05,287.2781982421875,294.1499938964844,281.8847045898437,281.0316162109375,283.79425048828125,281.3402099609375,286.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.47334059572313e-05,5.5950095251278136e-11,4.473335138754919e-05,-0.0001023604345391,0.0,0.0,0.0,-0.0002519703703001,60.0,-0.223978579044342,-0.0,-1.3642929841406468e-10,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,4.198191618343117e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,4.420899585966254e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,3.265262648710632e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,4.42089776697685e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,2.097082688123919e-05,287.2781982421875,294.1499938964844,281.8847045898437,281.0316162109375,283.79425048828125,281.3402099609375,286.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.47334059572313e-05,5.5950095251278136e-11,4.473335138754919e-05,-0.0001023604345391,0.0,0.0,0.0,-0.0002519703703001,60.0,-0.223978579044342,-0.0,-1.3642929841406468e-10,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,1.848556848926819e-06,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,1.946620159287704e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,1.4377675370269571e-06,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,1.9466192497930024e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.233920536644293e-06,287.2782592773437,294.1499938964844,281.9200439453125,281.0561218261719,283.79425048828125,281.3406677246094,286.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.969725599337835e-05,2.4636211473638703e-11,1.9697232346516103e-05,-4.507180710788816e-05,0.0,0.0,0.0,-0.0001109489385271,60.0,-0.1151162460446357,-0.0,-2.645140530221912e-11,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,1.848556848926819e-06,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,1.946620159287704e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,1.4377675370269571e-06,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,1.9466192497930024e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.233920536644293e-06,287.2782592773437,294.1499938964844,281.9200439453125,281.0561218261719,283.79425048828125,281.3406677246094,286.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.969725599337835e-05,2.4636211473638703e-11,1.9697232346516103e-05,-4.507180710788816e-05,0.0,0.0,0.0,-0.0001109489385271,60.0,-0.1151162460446357,-0.0,-2.645140530221912e-11,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,6.244611086003715e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,6.575879183401412e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,4.856923396800994e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,6.57587577279628e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,3.1193112590699457e-06,287.2782897949219,294.1499938964844,281.954345703125,281.08087158203125,283.79425048828125,281.3407287597656,286.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-6.654011031059781e-06,8.322472051791596e-12,6.654002390860114e-06,-1.5225841707433574e-05,0.0,0.0,0.0,-3.748011658899486e-05,60.0,-0.0492004267871379,-0.0,-3.0185192453208165e-12,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,6.244611086003715e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,6.575879183401412e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,4.856923396800994e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,6.57587577279628e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,3.1193112590699457e-06,287.2782897949219,294.1499938964844,281.954345703125,281.08087158203125,283.79425048828125,281.3407287597656,286.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-6.654011031059781e-06,8.322472051791596e-12,6.654002390860114e-06,-1.5225841707433574e-05,0.0,0.0,0.0,-3.748011658899486e-05,60.0,-0.0492004267871379,-0.0,-3.0185192453208165e-12,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,3.213023944681481e-07,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,3.383470357221086e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,2.499020581581135e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,3.383468936135614e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,1.6049713167376467e-06,287.2782592773437,294.1499938964844,281.9710693359375,281.0933532714844,283.79425048828125,281.3407287597656,286.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4237493764521787e-06,4.282200028599137e-12,3.4237450563523453e-06,-7.834238203940913e-06,0.0,0.0,0.0,-1.928496931213885e-05,60.0,-0.0297338906675577,-0.0,-7.991183127546708e-13,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,1.379839602577704e-07,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,1.4530380099131437e-07,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,1.0732093613796678e-07,297.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,1.4530374414789549e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,6.892581154716027e-07,287.2782287597656,294.1499938964844,281.9875183105469,281.1059265136719,283.79425048828125,281.3407287597656,286.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.470339270781551e-06,1.839001607245594e-12,1.4703373381053098e-06,-3.364433950991952e-06,0.0,0.0,0.0,-8.281975169666111e-06,60.0,-0.0167769268155097,-0.0,-1.473806021884752e-13,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,8.81381723161212e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.281377444381178e-09,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,6.855196410526787e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.2813738916675e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,4.40268230761376e-08,287.2782287597656,294.1499938964844,282.0194091796875,281.1312866210937,283.79425048828125,281.3407287597656,286.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-9.390887356630628e-08,1.174559988116261e-13,9.39087527740412e-08,-2.1488924062396109e-07,0.0,0.0,0.0,-5.289621185511351e-07,60.0,-0.0041211084462702,-0.0,-6.013276945575818e-16,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,8.81381723161212e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.281377444381178e-09,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,6.855196410526787e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.2813738916675e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,4.40268230761376e-08,287.2782287597656,294.1499938964844,282.0194091796875,281.1312866210937,283.79425048828125,281.3407287597656,286.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-9.390887356630628e-08,1.174559988116261e-13,9.39087527740412e-08,-2.1488924062396109e-07,0.0,0.0,0.0,-5.289621185511351e-07,60.0,-0.0041211084462702,-0.0,-6.013276945575818e-16,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
