time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,-1.109082714556564e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,-1.1679178735235496e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,-8.626205305617415e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,-1.1679174294343395e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,-5.540095493472563e-09,287.2782287597656,294.1499938964844,282.04998779296875,281.1570129394531,283.79425048828125,281.3407287597656,286.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,1.1801401633704245e-08,-1.47673180920984e-14,-1.1801387422849533e-08,2.701802515048257e-08,0.0,0.0,0.0,6.648770067840816e-08,60.0,-0.0007590113673359,-0.0,-9.521623091538698e-18,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,-1.109082714556564e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,-1.1679178735235496e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,-8.626205305617415e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,-1.1679174294343395e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,-5.540095493472563e-09,287.2782287597656,294.1499938964844,282.04998779296875,281.1570129394531,283.79425048828125,281.3407287597656,286.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,1.1801401633704245e-08,-1.47673180920984e-14,-1.1801387422849533e-08,2.701802515048257e-08,0.0,0.0,0.0,6.648770067840816e-08,60.0,-0.0007590113673359,-0.0,-9.521623091538698e-18,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,6.121317674967486e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,6.4460445869940486e-09,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,4.761028460364969e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,6.446041922458789e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,3.05772367426016e-08,287.2782287597656,294.1499938964844,282.0767517089844,281.18017578125,283.79425048828125,281.3407287597656,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.522470386016721e-08,8.157806841071341e-14,6.522462570046629e-08,-1.492496579658109e-07,0.0,0.0,0.0,-3.673922037705779e-07,60.0,-0.0001988949225051,-0.0,-2.900500744634413e-16,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,6.121317674967486e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,6.4460445869940486e-09,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,4.761028460364969e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,6.446041922458789e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,3.05772367426016e-08,287.2782287597656,294.1499938964844,282.0767517089844,281.18017578125,283.79425048828125,281.3407287597656,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.522470386016721e-08,8.157806841071341e-14,6.522462570046629e-08,-1.492496579658109e-07,0.0,0.0,0.0,-3.673922037705779e-07,60.0,-0.0001988949225051,-0.0,-2.900500744634413e-16,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,7.72873249843542e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,8.138731288909187e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,6.011241282521952e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,8.13872702565277e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,3.86066034252508e-07,287.2781982421875,294.1499938964844,282.0975036621094,281.1980895996094,283.7942199707031,281.3406982421875,286.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.234863457801112e-07,1.0299803544777664e-12,8.234853225985717e-07,-1.88435512882279e-06,0.0,0.0,0.0,-4.638466634787619e-06,60.0,-0.0008695385186001,-0.0,-4.6238071693942984e-14,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,7.72873249843542e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,8.138731288909187e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,6.011241282521952e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,8.13872702565277e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,3.86066034252508e-07,287.2781982421875,294.1499938964844,282.0975036621094,281.1980895996094,283.7942199707031,281.3406982421875,286.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.234863457801112e-07,1.0299803544777664e-12,8.234853225985717e-07,-1.88435512882279e-06,0.0,0.0,0.0,-4.638466634787619e-06,60.0,-0.0008695385186001,-0.0,-4.6238071693942984e-14,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,1.7565464816016174e-07,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,1.849728761271763e-07,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,1.366203861152826e-07,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,1.84972790862048e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,8.774309776526934e-07,287.2781982421875,294.1499938964844,282.10577392578125,281.2052001953125,283.7942199707031,281.3406982421875,286.802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.871577637757582e-06,2.3408881170278173e-12,1.87157525033399e-06,-4.2826645767490845e-06,0.0,0.0,0.0,-1.0542062227614224e-05,60.0,-0.0029705581255257,-0.0,-2.388374329038989e-13,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,3.480787427179166e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,3.665438441657898e-07,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,2.707281225866609e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,3.665436736355332e-07,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,1.738724677124992e-06,287.2781677246094,294.1499938964844,282.1127014160156,281.2111511230469,283.7942199707031,281.3406982421875,286.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.708740678121103e-06,4.638765500192266e-12,3.708735903273919e-06,-8.486578735755756e-06,0.0,0.0,0.0,-2.089030749630183e-05,60.0,-0.0067589888349175,-0.0,-9.378603579510147e-13,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,1.008856429507432e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,1.0623747357385582e-06,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,7.846666676414316e-07,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,1.0623742809912071e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,5.039444658905268e-06,287.27813720703125,294.1499938964844,282.122802734375,281.2197265625,283.7942199707031,281.3406982421875,286.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0749311513791326e-05,1.3444762664294174e-11,1.07492978713708e-05,-2.4597222363809124e-05,0.0,0.0,0.0,-6.054784171283245e-05,60.0,-0.0220049228519201,-0.0,-7.878468710753594e-12,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,1.008856429507432e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,1.0623747357385582e-06,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,7.846666676414316e-07,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,1.0623742809912071e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,5.039444658905268e-06,287.27813720703125,294.1499938964844,282.122802734375,281.2197265625,283.7942199707031,281.3406982421875,286.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0749311513791326e-05,1.3444762664294174e-11,1.07492978713708e-05,-2.4597222363809124e-05,0.0,0.0,0.0,-6.054784171283245e-05,60.0,-0.0220049228519201,-0.0,-7.878468710753594e-12,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,2.119304781444953e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,2.231730832136236e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,1.648349439165031e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,2.2317299226415344e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,1.058636189554818e-05,287.27813720703125,294.1499938964844,282.1282653808594,281.2242431640625,283.7942199707031,281.3408508300781,286.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2581252778763883e-05,2.824362271836023e-11,2.258122549392283e-05,-5.167167546460405e-05,0.0,0.0,0.0,-0.0001271938235731,60.0,-0.0520315244793891,-0.0,-3.476722035267166e-11,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,2.119304781444953e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,2.231730832136236e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,1.648349439165031e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,2.2317299226415344e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,1.058636189554818e-05,287.27813720703125,294.1499938964844,282.1282653808594,281.2242431640625,283.7942199707031,281.3408508300781,286.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2581252778763883e-05,2.824362271836023e-11,2.258122549392283e-05,-5.167167546460405e-05,0.0,0.0,0.0,-0.0001271938235731,60.0,-0.0520315244793891,-0.0,-3.476722035267166e-11,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,3.4567381135275355e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,3.6401131637830986e-06,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,2.688576159926015e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,3.6401115721673705e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,1.726711525407154e-05,287.2783203125,294.1499938964844,282.1295166015625,281.22509765625,283.79425048828125,281.3414611816406,286.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.683183604152873e-05,4.6067483161493777e-11,3.683178874780424e-05,-8.428051660303026e-05,0.0,0.0,0.0,-0.0002074632793664,60.0,-0.0933868288993835,-0.0,-9.249454674398192e-11,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,3.4567381135275355e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,3.6401131637830986e-06,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,2.688576159926015e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,3.6401115721673705e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,1.726711525407154e-05,287.2783203125,294.1499938964844,282.1295166015625,281.22509765625,283.79425048828125,281.3414611816406,286.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.683183604152873e-05,4.6067483161493777e-11,3.683178874780424e-05,-8.428051660303026e-05,0.0,0.0,0.0,-0.0002074632793664,60.0,-0.0933868288993835,-0.0,-9.249454674398192e-11,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,5.417823558673263e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,5.705231160391122e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,4.213865850033471e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,5.705228886654368e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,2.706313898670487e-05,287.2786560058594,294.1499938964844,282.12701416015625,281.2226257324219,283.7942810058594,281.3426818847656,286.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-5.772725126007572e-05,7.22025425559103e-11,5.7727178500499576e-05,-0.000132094573928,0.0,0.0,0.0,-0.0003251612652093,60.0,-0.1476655453443527,-0.0,-2.272128318825395e-10,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,5.417823558673263e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,5.705231160391122e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,4.213865850033471e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,5.705228886654368e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,2.706313898670487e-05,287.2786560058594,294.1499938964844,282.12701416015625,281.2226257324219,283.7942810058594,281.3426818847656,286.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-5.772725126007572e-05,7.22025425559103e-11,5.7727178500499576e-05,-0.000132094573928,0.0,0.0,0.0,-0.0003251612652093,60.0,-0.1476655453443527,-0.0,-2.272128318825395e-10,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,7.275094503711443e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,7.661027666472364e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,5.6584112826385535e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,7.661024028493557e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,3.634058884927072e-05,287.2790222167969,294.1499938964844,282.1244812011719,281.2203063964844,283.7943115234375,281.3439025878906,286.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-7.751637895125896e-05,9.695391017805476e-11,7.751628436380997e-05,-0.0001773772382875,0.0,0.0,0.0,-0.0004366278590168,60.0,-0.1918982416391372,-0.0,-4.0969475034735576e-10,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,1.0105312867381144e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,1.064138541551074e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,7.859694051148836e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,1.0641380868037231e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,5.047811282565817e-05,287.279541015625,294.1499938964844,282.1211853027344,281.21728515625,283.7943115234375,281.3459167480469,286.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076722692232,1.3467155168811468e-10,0.000107672138256,-0.0002463817363604,0.0,0.0,0.0,-0.0006064875051379,60.0,-0.2605229914188385,-0.0,-7.90465082278757e-10,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,1.889986560854595e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,1.99024761968758e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,1.469990638724994e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,1.990246710192877e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.440870053367688e-05,287.28192138671875,294.1499938964844,282.1124572753906,281.2094116210937,283.7940368652344,281.3543701171875,286.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013788762269,2.5187538166271395e-10,0.0002013786288443,-0.0004608061572071,0.0,0.0,0.0,-0.0011343106161803,60.0,-0.4902416467666626,-0.0,-2.765034645690889e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,1.889986560854595e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,1.99024761968758e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,1.469990638724994e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,1.990246710192877e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.440870053367688e-05,287.28192138671875,294.1499938964844,282.1124572753906,281.2094116210937,283.7940368652344,281.3543701171875,286.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013788762269,2.5187538166271395e-10,0.0002013786288443,-0.0004608061572071,0.0,0.0,0.0,-0.0011343106161803,60.0,-0.4902416467666626,-0.0,-2.765034645690889e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,3.0365908969542943e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,3.197677506250329e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,2.361794759053737e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,3.1976760510588065e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,0.0001516839402029,287.2861328125,294.1499938964844,282.101318359375,281.1994323730469,283.79180908203125,281.367431640625,286.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000323551823385,4.046833423920759e-10,0.0003235514159314,-0.0007403679192066,0.0,0.0,0.0,-0.001822477672249,60.0,-0.834987998008728,-0.0,-7.13765668791666e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,3.0365908969542943e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,3.197677506250329e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,2.361794759053737e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,3.1976760510588065e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,0.0001516839402029,287.2861328125,294.1499938964844,282.101318359375,281.1994323730469,283.79180908203125,281.367431640625,286.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000323551823385,4.046833423920759e-10,0.0003235514159314,-0.0007403679192066,0.0,0.0,0.0,-0.001822477672249,60.0,-0.834987998008728,-0.0,-7.13765668791666e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,3.546235166140832e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,3.73435796063859e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,2.758184928097762e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,3.7343561416491866e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,0.0001771417155396,287.2902526855469,294.1499938964844,282.0881652832031,281.187744140625,283.78692626953125,281.3799743652344,286.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799261176027,4.746776860464762e-10,0.0003799256519414,-0.0008680098690092,0.0,0.0,0.0,-0.0021397029049694,60.0,-1.1160773038864136,-0.0,-9.734599792921015e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,3.546235166140832e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,3.73435796063859e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,2.758184928097762e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,3.7343561416491866e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,0.0001771417155396,287.2902526855469,294.1499938964844,282.0881652832031,281.187744140625,283.78692626953125,281.3799743652344,286.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799261176027,4.746776860464762e-10,0.0003799256519414,-0.0008680098690092,0.0,0.0,0.0,-0.0021397029049694,60.0,-1.1160773038864136,-0.0,-9.734599792921015e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,1.4013778127264231e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,1.4757189092051703e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,1.089961369871162e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,1.475718181609409e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,7.000168989179656e-05,287.2914428710937,294.1499938964844,282.0734558105469,281.1746826171875,283.778564453125,281.385498046875,286.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005132969236001,5.513187129047026e-10,0.0005132963415235,-0.0009361295960843,0.0,0.0,0.0,-0.0028356434777379,60.0,-1.1285011768341064,-0.0,-1.520174319757927e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,1.4013778127264231e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,1.4757189092051703e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,1.089961369871162e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,1.475718181609409e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,7.000168989179656e-05,287.2914428710937,294.1499938964844,282.0734558105469,281.1746826171875,283.778564453125,281.385498046875,286.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005132969236001,5.513187129047026e-10,0.0005132963415235,-0.0009361295960843,0.0,0.0,0.0,-0.0028356434777379,60.0,-1.1285011768341064,-0.0,-1.520174319757927e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,3.9085978642106056e-05,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,4.115943374927156e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,3.040022966160905e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,4.115941555937752e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,0.0001952424790943,287.2958679199219,294.1499938964844,282.065673828125,281.16778564453125,283.7752685546875,281.39459228515625,286.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004164666170254,5.208964926062265e-10,0.0004164660931564,-0.0009529794333502,0.0,0.0,0.0,-0.0023458425421267,60.0,-1.251880764961243,-0.0,-1.1825645351848381e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,3.994234066340141e-05,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,4.2061223211931065e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,3.106628719251603e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,4.206120502203703e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,0.0001995201746467,287.2966003417969,294.1499938964844,282.05767822265625,281.16070556640625,283.77001953125,281.39892578125,286.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005419579683803,6.488614645583365e-10,0.000541957328096,-0.0011639099102467,0.0,0.0,0.0,-0.0030349227599799,60.0,-1.4159884452819824,-0.0,-1.2349512523712748e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.006091568153352e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.483852045377716e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,7.004743383731693e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,9.483847679803148e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,0.0004498727503232,287.29522705078125,294.1499938964844,282.04119873046875,281.1461486816406,283.7496643066406,281.41729736328125,286.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009023456368595,1.084802803141826e-09,0.0009023445891216,-0.001949616940692,0.0,0.0,0.0,-0.0050651784986257,60.0,-2.2857818603515625,-0.0,-6.278492037381511e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.006091568153352e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.483852045377716e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,7.004743383731693e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,9.483847679803148e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,0.0004498727503232,287.29522705078125,294.1499938964844,282.04119873046875,281.1461486816406,283.7496643066406,281.41729736328125,286.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009023456368595,1.084802803141826e-09,0.0009023445891216,-0.001949616940692,0.0,0.0,0.0,-0.0050651784986257,60.0,-2.2857818603515625,-0.0,-6.278492037381511e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,9.019625576911494e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,9.498103463556616e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,7.015269511612132e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,9.498099097982048e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,0.0004505487740971,287.2919616699219,294.1499938964844,282.0245361328125,281.1314392089844,283.7206726074219,281.4314270019531,286.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005719959735,1.350317968551451e-09,0.001000570715405,-0.0025494303554296,0.0,0.0,0.0,-0.0056791366077959,60.0,-2.9852755069732666,-0.0,-6.297371868413394e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,9.019625576911494e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,9.498103463556616e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,7.015269511612132e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,9.498099097982048e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,0.0004505487740971,287.2919616699219,294.1499938964844,282.0245361328125,281.1314392089844,283.7206726074219,281.4314270019531,286.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005719959735,1.350317968551451e-09,0.001000570715405,-0.0025494303554296,0.0,0.0,0.0,-0.0056791366077959,60.0,-2.9852755069732666,-0.0,-6.297371868413394e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,9.032041998580098e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.511179086985068e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,7.024926890153438e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.511174721410498e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,0.0004511690349318,287.2874450683594,294.1499938964844,282.0080871582031,281.116943359375,283.69158935546875,281.4502868652344,286.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623813093639,1.465403132172582e-09,0.0009623798541724,-0.0028901782352477,0.0,0.0,0.0,-0.005539271980524,60.0,-3.1282334327697754,-0.0,-6.314718348221504e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,9.032041998580098e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.511179086985068e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,7.024926890153438e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.511174721410498e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,0.0004511690349318,287.2874450683594,294.1499938964844,282.0080871582031,281.116943359375,283.69158935546875,281.4502868652344,286.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623813093639,1.465403132172582e-09,0.0009623798541724,-0.0028901782352477,0.0,0.0,0.0,-0.005539271980524,60.0,-3.1282334327697754,-0.0,-6.314718348221504e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.032773232320324e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.511948883300648e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,7.025495142443106e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.51194451772608e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,0.000451205560239,287.282958984375,294.1499938964844,281.9923095703125,281.10308837890625,283.6627502441406,281.4696350097656,286.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624594240449,1.4744736542837702e-09,0.0009624579688534,-0.0029139467515051,0.0,0.0,0.0,-0.0055437716655433,60.0,-3.156789541244507,-0.0,-6.315735845419114e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.032773232320324e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.511948883300648e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,7.025495142443106e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.51194451772608e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,0.000451205560239,287.282958984375,294.1499938964844,281.9923095703125,281.10308837890625,283.6627502441406,281.4696350097656,286.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624594240449,1.4744736542837702e-09,0.0009624579688534,-0.0029139467515051,0.0,0.0,0.0,-0.0055437716655433,60.0,-3.156789541244507,-0.0,-6.315735845419114e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.026555198943242e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,9.505400521447882e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,7.020658813416958e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.505396883469076e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,0.0004508949350565,287.2807006835937,294.1499938964844,281.9848022460937,281.09649658203125,283.6484069824219,281.4779968261719,286.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617966716177,1.396986082369267e-09,0.0009617952746339,-0.0027108953800052,0.0,0.0,0.0,-0.0055053574033081,60.0,-3.1625335216522217,-0.0,-6.307041644504352e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.024892642628402e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.50364992604591e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,7.019365875748917e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.50364556047134e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0004508119018282,287.2784729003906,294.1499938964844,281.9776306152344,281.0902099609375,283.6341552734375,281.4855651855469,286.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616189054213,1.3762507800052504e-09,0.0009616175084374,-0.002656560158357,0.0,0.0,0.0,-0.0054950756020843,60.0,-3.166703701019287,-0.0,-6.304716038130209e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
