time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.046815830515698e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.526735811959952e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,7.036417082417756e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.526732173981144e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,0.0004519069916568,287.2740173339844,294.1499938964844,281.96453857421875,281.0787658691406,283.6058044433594,281.50262451171875,286.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639534400776,1.6493481025392492e-09,0.000963951810263,-0.003372194012627,0.0,0.0,0.0,-0.005630456842482,60.0,-3.178266763687134,-0.0,-6.335380220434672e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.046815830515698e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.526735811959952e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,7.036417082417756e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.526732173981144e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,0.0004519069916568,287.2740173339844,294.1499938964844,281.96453857421875,281.0787658691406,283.6058044433594,281.50262451171875,286.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639534400776,1.6493481025392492e-09,0.000963951810263,-0.003372194012627,0.0,0.0,0.0,-0.005630456842482,60.0,-3.178266763687134,-0.0,-6.335380220434672e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.086390491575004e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.56841031438671e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,7.067198021104559e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.568406676407903e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,0.0004538838693406,287.2695617675781,294.1499938964844,281.95343017578125,281.069091796875,283.5776062011719,281.52691650390625,286.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697119958,2.1423702811773637e-09,0.0009681675583124,-0.0046641109511256,0.0,0.0,0.0,-0.0058748689480125,60.0,-3.1966137886047363,-0.0,-6.390925477717246e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.086390491575004e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.56841031438671e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,7.067198021104559e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.568406676407903e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,0.0004538838693406,287.2695617675781,294.1499938964844,281.95343017578125,281.069091796875,283.5776062011719,281.52691650390625,286.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697119958,2.1423702811773637e-09,0.0009681675583124,-0.0046641109511256,0.0,0.0,0.0,-0.0058748689480125,60.0,-3.1966137886047363,-0.0,-6.390925477717246e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.12085670279339e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.604704973753542e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,7.094004831742495e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.604700608178972e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,0.0004556055064313,287.26513671875,294.1499938964844,281.9447631835937,281.06158447265625,283.54962158203125,281.5580749511719,286.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423825688,2.5717385998547115e-09,0.0009718398214317,-0.005789210088551,0.0,0.0,0.0,-0.0060877287760376,60.0,-3.215476751327514,-0.0,-6.4394960475056e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.12085670279339e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.604704973753542e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,7.094004831742495e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.604700608178972e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,0.0004556055064313,287.26513671875,294.1499938964844,281.9447631835937,281.06158447265625,283.54962158203125,281.5580749511719,286.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423825688,2.5717385998547115e-09,0.0009718398214317,-0.005789210088551,0.0,0.0,0.0,-0.0060877287760376,60.0,-3.215476751327514,-0.0,-6.4394960475056e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,9.115810098592192e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.59938988671638e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,7.090079452609643e-05,297.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.599386248737574e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,0.0004553534090518,287.2606811523437,294.1499938964844,281.9389953613281,281.0566711425781,283.52197265625,281.58905029296875,286.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508826479896697e-09,0.0009713029721751,-0.0056243576109409,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.224313974380493,-0.0,-6.432367882780454e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,9.115810098592192e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.59938988671638e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,7.090079452609643e-05,297.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.599386248737574e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,0.0004553534090518,287.2606811523437,294.1499938964844,281.9389953613281,281.0566711425781,283.52197265625,281.58905029296875,286.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508826479896697e-09,0.0009713029721751,-0.0056243576109409,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.224313974380493,-0.0,-6.432367882780454e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,9.108839003602044e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.592049900675192e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,7.084657408995554e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.592046262696384e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,0.0004550052108243,287.25848388671875,294.1499938964844,281.93731689453125,281.0552978515625,283.50830078125,281.6027526855469,286.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.224870204925537,-0.0,-6.422532550232063e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.10006565391086e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,9.582810889696702e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,7.077834015944973e-05,297.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,9.582807251717897e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,0.0004545669653452,287.2562866210937,294.1499938964844,281.9365539550781,281.0547180175781,283.4947509765625,281.6151733398437,286.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312636970813741e-09,0.0009696255438029,-0.0051102717407047,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.223642349243164,-0.0,-6.410164132830688e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.08616275410168e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.568170207785442e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,7.067019760143012e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,9.568165842210874e-05,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,0.0004538724606391,287.2518920898437,294.1499938964844,281.9378967285156,281.05615234375,283.468017578125,281.6366271972656,286.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383559196517e-09,0.0009681436349637,-0.0046562831848859,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2182393074035645,-0.0,-6.39058796991776e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.08616275410168e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.568170207785442e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,7.067019760143012e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,9.568165842210874e-05,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,0.0004538724606391,287.2518920898437,294.1499938964844,281.9378967285156,281.05615234375,283.468017578125,281.6366271972656,286.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383559196517e-09,0.0009681436349637,-0.0046562831848859,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2182393074035645,-0.0,-6.39058796991776e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,9.087542275665328e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.569623216520996e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,7.068093691486865e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,9.569619578542188e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,0.0004539414076134,287.2475280761719,294.1499938964844,281.94342041015625,281.0613098144531,283.4418640136719,281.6559143066406,286.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565431662651235e-09,0.0009682898526079,-0.0047012483701109,0.0,0.0,0.0,-0.0058819004334509,60.0,-3.213006496429444,-0.0,-6.392525619958178e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,9.087542275665328e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.569623216520996e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,7.068093691486865e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,9.569619578542188e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,0.0004539414076134,287.2475280761719,294.1499938964844,281.94342041015625,281.0613098144531,283.4418640136719,281.6559143066406,286.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565431662651235e-09,0.0009682898526079,-0.0047012483701109,0.0,0.0,0.0,-0.0058819004334509,60.0,-3.213006496429444,-0.0,-6.392525619958178e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,9.102930198423564e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,9.585827501723544e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,7.080061914166436e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,9.585823863744736e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,0.0004547100688796,287.2431945800781,294.1499938964844,281.9536437988281,281.07061767578125,283.4162292480469,281.6759948730469,286.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699310176074,2.348222061243632e-09,0.000969928689301,-0.0052035180851817,0.0,0.0,0.0,-0.0059769223444163,60.0,-3.2098937034606934,-0.0,-6.414188646886032e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,9.102930198423564e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,9.585827501723544e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,7.080061914166436e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,9.585823863744736e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,0.0004547100688796,287.2431945800781,294.1499938964844,281.9536437988281,281.07061767578125,283.4162292480469,281.6759948730469,286.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699310176074,2.348222061243632e-09,0.000969928689301,-0.0052035180851817,0.0,0.0,0.0,-0.0059769223444163,60.0,-3.2098937034606934,-0.0,-6.414188646886032e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,9.12144168978557e-05,297.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,9.605320519767702e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,7.094459579093382e-05,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,9.605317609384656e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,0.0004556347557809,287.2388610839844,294.1499938964844,281.9689636230469,281.0844421386719,283.3912353515625,281.6983337402344,286.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719032677821,2.5788207125287954e-09,0.0009719006484374,-0.0058077671565115,0.0,0.0,0.0,-0.0060912412591278,60.0,-3.206537961959839,-0.0,-6.440298960797008e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,9.12144168978557e-05,297.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,9.605320519767702e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,7.094459579093382e-05,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,9.605317609384656e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,0.0004556347557809,287.2388610839844,294.1499938964844,281.9689636230469,281.0844421386719,283.3912353515625,281.6983337402344,286.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719032677821,2.5788207125287954e-09,0.0009719006484374,-0.0058077671565115,0.0,0.0,0.0,-0.0060912412591278,60.0,-3.206537961959839,-0.0,-6.440298960797008e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,9.128610690822823e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,9.612870053388178e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,7.10003514541313e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,9.612866415409373e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,0.0004559928493108,287.2367248535156,294.1499938964844,281.9786682128906,281.0931701660156,283.3789978027344,281.7103881835937,286.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726670687086,2.6681192810684702e-09,0.0009726643911562,-0.0060417582280933,0.0,0.0,0.0,-0.0061355107463896,60.0,-3.2033915519714355,-0.0,-6.45042419478159e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,9.13383555598557e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,9.618372132536024e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,7.104098767740652e-05,297.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,9.618368494557215e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,0.0004562538524623,287.23455810546875,294.1499938964844,281.9898376464844,281.1031799316406,283.3669738769531,281.7227783203125,286.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732238249853,2.733199888638182e-09,0.0009732210892252,-0.006212290842086,0.0,0.0,0.0,-0.0061677750200033,60.0,-3.1989974975585938,-0.0,-6.457808865434346e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,9.13659532670863e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,9.621278150007127e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,7.106245175236836e-05,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,9.621274512028322e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,0.0004563916882034,287.2302551269531,294.1499938964844,282.0166931152344,281.12725830078125,283.343505859375,281.7481689453125,286.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.767546192217196e-09,0.0009735150961205,-0.0063022882677614,0.0,0.0,0.0,-0.0061848037876188,60.0,-3.185132026672364,-0.0,-6.46170761342546e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,9.13659532670863e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,9.621278150007127e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,7.106245175236836e-05,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,9.621274512028322e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,0.0004563916882034,287.2302551269531,294.1499938964844,282.0166931152344,281.12725830078125,283.343505859375,281.7481689453125,286.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.767546192217196e-09,0.0009735150961205,-0.0063022882677614,0.0,0.0,0.0,-0.0061848037876188,60.0,-3.185132026672364,-0.0,-6.46170761342546e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,9.128891542786732e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,9.613165457267314e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,7.100253424141556e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,9.613161819288508e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,0.0004560068773571,287.2259826660156,294.1499938964844,282.04998779296875,281.1570129394531,283.3209533691406,281.7735290527344,286.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697045654,2.6715325507353782e-09,0.0009726943681016,-0.0060507021844387,0.0,0.0,0.0,-0.0061372071504592,60.0,-3.163578748703003,-0.0,-6.450811440572579e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,9.128891542786732e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,9.613165457267314e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,7.100253424141556e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,9.613161819288508e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,0.0004560068773571,287.2259826660156,294.1499938964844,282.04998779296875,281.1570129394531,283.3209533691406,281.7735290527344,286.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697045654,2.6715325507353782e-09,0.0009726943681016,-0.0060507021844387,0.0,0.0,0.0,-0.0061372071504592,60.0,-3.163578748703003,-0.0,-6.450811440572579e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,9.113083069678396e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,9.596518066246064e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,7.087957783369347e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30230712890625,0.0,0.0,9.596514428267255e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,0.0004552172031253,287.22174072265625,294.1499938964844,282.0881042480469,281.1910400390625,283.2994384765625,281.7978820800781,286.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745436810746924e-09,0.0009710100712254,-0.0055345245636999,0.0,0.0,0.0,-0.0060395519249141,60.0,-3.1350016593933105,-0.0,-6.428485477272261e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,9.113083069678396e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,9.596518066246064e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,7.087957783369347e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30230712890625,0.0,0.0,9.596514428267255e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,0.0004552172031253,287.22174072265625,294.1499938964844,282.0881042480469,281.1910400390625,283.2994384765625,281.7978820800781,286.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745436810746924e-09,0.0009710100712254,-0.0055345245636999,0.0,0.0,0.0,-0.0060395519249141,60.0,-3.1350016593933105,-0.0,-6.428485477272261e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,9.094577399082482e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,9.577030868967996e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,7.07356448401697e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,9.577027230989188e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,0.0004542928072623,287.217529296875,294.1499938964844,282.1290588378906,281.2275390625,283.2790222167969,281.820556640625,286.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.2439552438413557e-09,0.0009690382285043,-0.004930299706757,0.0,0.0,0.0,-0.005925238598138,60.0,-3.10201096534729,-0.0,-6.402400032357036e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,9.094577399082482e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,9.577030868967996e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,7.07356448401697e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,9.577027230989188e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,0.0004542928072623,287.217529296875,294.1499938964844,282.1290588378906,281.2275390625,283.2790222167969,281.820556640625,286.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.2439552438413557e-09,0.0009690382285043,-0.004930299706757,0.0,0.0,0.0,-0.005925238598138,60.0,-3.10201096534729,-0.0,-6.402400032357036e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,9.086259524337947e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,9.56827207119204e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,7.067094702506438e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964172363281,0.0,0.0,9.568268433213234e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,0.0004538773209787,287.2154235839844,294.1499938964844,282.1506042480469,281.2467041015625,283.2692565917969,281.8312072753906,286.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681539377197,2.140311039511289e-09,0.0009681518422439,-0.0046587134711444,0.0,0.0,0.0,-0.0058738570660352,60.0,-3.084655523300171,-0.0,-6.390692419699917e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,9.079692972591148e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,9.56135627347976e-05,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,7.061987707857043e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944641113281,0.0,0.0,9.561353363096714e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,0.0004535492917057,287.2133483886719,294.1499938964844,282.1728210449219,281.2664489746094,283.2597351074219,281.8415832519531,286.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584802751244524e-09,0.0009674519533291,-0.0044442848302423,0.0,0.0,0.0,-0.0058332891203463,60.0,-3.06715726852417,-0.0,-6.381456785220507e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,9.075160778593272e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,9.556583972880615e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,7.058462506392971e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,9.556581062497572e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935791015625,0.0,0.0,0.0004533229221124,287.20916748046875,294.1499938964844,282.2193603515625,281.3077697753906,283.2416076660156,281.8624267578125,286.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019852442487718e-09,0.0009669684222899,-0.0042962464503943,0.0,0.0,0.0,-0.0058052805252373,60.0,-3.032863140106201,-0.0,-6.375083927423475e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,9.075160778593272e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,9.556583972880615e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,7.058462506392971e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,9.556581062497572e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935791015625,0.0,0.0,0.0004533229221124,287.20916748046875,294.1499938964844,282.2193603515625,281.3077697753906,283.2416076660156,281.8624267578125,286.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019852442487718e-09,0.0009669684222899,-0.0042962464503943,0.0,0.0,0.0,-0.0058052805252373,60.0,-3.032863140106201,-0.0,-6.375083927423475e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,9.082443284569308e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882995605469,0.0,0.0,9.564252832205966e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,7.064126839395612e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28668212890625,0.0,0.0,9.56424992182292e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,0.0004536867199931,287.2050476074219,294.1499938964844,282.26861572265625,281.3514099121094,283.224609375,281.885498046875,286.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687578780783e-09,0.0009677437483333,-0.0045339218340814,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.0003979206085205,-0.0,-6.385316453361156e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,9.082443284569308e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882995605469,0.0,0.0,9.564252832205966e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,7.064126839395612e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28668212890625,0.0,0.0,9.56424992182292e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,0.0004536867199931,287.2050476074219,294.1499938964844,282.26861572265625,281.3514099121094,283.224609375,281.885498046875,286.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687578780783e-09,0.0009677437483333,-0.0045339218340814,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.0003979206085205,-0.0,-6.385316453361156e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2844543457031,0.0,0.0,9.095053974306212e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.284423828125,0.0,0.0,9.577532182447612e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879333496094,0.0,0.0,7.073934830259532e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828063964844,0.0,0.0,9.577529272064568e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,0.0004543166432995,287.2008972167969,294.1499938964844,282.3205261230469,281.3973083496094,283.20867919921875,281.9123229980469,286.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768371598293e-09,0.0009690870065242,-0.0049455338157713,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.9689481258392334,-0.0,-6.403057284387614e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2844543457031,0.0,0.0,9.095053974306212e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.284423828125,0.0,0.0,9.577532182447612e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879333496094,0.0,0.0,7.073934830259532e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828063964844,0.0,0.0,9.577529272064568e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,0.0004543166432995,287.2008972167969,294.1499938964844,282.3205261230469,281.3973083496094,283.20867919921875,281.9123229980469,286.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768371598293e-09,0.0009690870065242,-0.0049455338157713,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.9689481258392334,-0.0,-6.403057284387614e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,9.102462354348972e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.280517578125,0.0,0.0,9.5853341917973e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28399658203125,0.0,0.0,7.079697388689965e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789306640625,0.0,0.0,9.585331281414255e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818603515625,0.0,0.0,0.0004546867276076,287.1968078613281,294.1499938964844,282.37506103515625,281.44537353515625,283.1939697265625,281.9434814453125,286.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.935695171356201,-0.0,-6.413489472834044e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,9.102462354348972e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.280517578125,0.0,0.0,9.5853341917973e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28399658203125,0.0,0.0,7.079697388689965e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789306640625,0.0,0.0,9.585331281414255e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818603515625,0.0,0.0,0.0004546867276076,287.1968078613281,294.1499938964844,282.37506103515625,281.44537353515625,283.1939697265625,281.9434814453125,286.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.935695171356201,-0.0,-6.413489472834044e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27862548828125,0.0,0.0,9.103919728659092e-05,297.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785949707031,0.0,0.0,9.586868691258132e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,7.080830982886255e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770080566406,0.0,0.0,9.586865780875088e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799072265625,0.0,0.0,0.0004547595162875,287.1947631835937,294.1499938964844,282.4032897949219,281.4702453613281,283.18707275390625,281.96014404296875,286.7584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.360185158423178e-09,0.0009700313676148,-0.0052348654717206,0.0,0.0,0.0,-0.0059828553348779,60.0,-2.917663812637329,-0.0,-6.415541520254919e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
