time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27667236328125,0.0,0.0,9.095596760744228e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2766418457031,0.0,0.0,9.578104072716088e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28009033203125,0.0,0.0,7.074356835801154e-05,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27508544921875,0.0,0.0,9.57810116233304e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779541015625,0.0,0.0,0.0004543437389656,287.1927185058594,294.1499938964844,282.43218994140625,281.49560546875,283.1804504394531,281.9768371582031,286.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691480663605,2.2564723423101896e-09,0.0009691457962617,-0.0049630985595285,0.0,0.0,0.0,-0.0059314467944204,60.0,-2.898256778717041,-0.0,-6.403814722943936e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,9.06614659470506e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727966308594,0.0,0.0,9.547091758577152e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27618408203125,0.0,0.0,7.051451393635944e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.271240234375,0.0,0.0,9.547088120598346e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740783691406,0.0,0.0,0.0004528726567514,287.18865966796875,294.1499938964844,282.4918212890625,281.54791259765625,283.168212890625,282.0060729980469,286.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660097421146,1.889531420218304e-09,0.0009660078212618,-0.0040015713311731,0.0,0.0,0.0,-0.0057495371438562,60.0,-2.852086067199707,-0.0,-6.362409266102986e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,9.06614659470506e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727966308594,0.0,0.0,9.547091758577152e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27618408203125,0.0,0.0,7.051451393635944e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.271240234375,0.0,0.0,9.547088120598346e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740783691406,0.0,0.0,0.0004528726567514,287.18865966796875,294.1499938964844,282.4918212890625,281.54791259765625,283.168212890625,282.0060729980469,286.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660097421146,1.889531420218304e-09,0.0009660078212618,-0.0040015713311731,0.0,0.0,0.0,-0.0057495371438562,60.0,-2.852086067199707,-0.0,-6.362409266102986e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689819335937,0.0,0.0,9.035475522978233e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689514160156,0.0,0.0,9.514793782727792e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723083496094,0.0,0.0,7.02759571140632e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674255371094,0.0,0.0,9.514790144748986e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,0.0004513405729085,287.18463134765625,294.1499938964844,282.5539855957031,281.6022644042969,283.1572265625,282.02850341796875,286.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.801600694656372,-0.0,-6.319430667645065e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689819335937,0.0,0.0,9.035475522978233e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689514160156,0.0,0.0,9.514793782727792e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723083496094,0.0,0.0,7.02759571140632e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674255371094,0.0,0.0,9.514790144748986e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,0.0004513405729085,287.18463134765625,294.1499938964844,282.5539855957031,281.6022644042969,283.1572265625,282.02850341796875,286.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.801600694656372,-0.0,-6.319430667645065e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,9.017311094794422e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,9.495665290160105e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684631347656,0.0,0.0,7.01346798450686e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,9.49566237977706e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663879394531,0.0,0.0,0.0004504332318902,287.1806335449219,294.1499938964844,282.6185607910156,281.6585388183594,283.14752197265625,282.0448913574219,286.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7509214878082275,-0.0,-6.294044396781828e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,9.017311094794422e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,9.495665290160105e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684631347656,0.0,0.0,7.01346798450686e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,9.49566237977706e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663879394531,0.0,0.0,0.0004504332318902,287.1806335449219,294.1499938964844,282.6185607910156,281.6585388183594,283.14752197265625,282.0448913574219,286.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7509214878082275,-0.0,-6.294044396781828e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613830566406,0.0,0.0,9.020564903039484e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613525390625,0.0,0.0,9.499092266196384e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646179199219,0.0,0.0,7.015999290160835e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598571777344,0.0,0.0,9.49908935581334e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,0.0004505957767833,287.1766662597656,294.1499938964844,282.685546875,281.7167358398437,283.1391906738281,282.0608825683594,286.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321565967771221e-09,0.000961149635259,-0.0025132622104138,0.0,0.0,0.0,-0.005467964336276,60.0,-2.7041337490081787,-0.0,-6.298584764863335e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613830566406,0.0,0.0,9.020564903039484e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613525390625,0.0,0.0,9.499092266196384e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646179199219,0.0,0.0,7.015999290160835e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598571777344,0.0,0.0,9.49908935581334e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,0.0004505957767833,287.1766662597656,294.1499938964844,282.685546875,281.7167358398437,283.1391906738281,282.0608825683594,286.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321565967771221e-09,0.000961149635259,-0.0025132622104138,0.0,0.0,0.0,-0.005467964336276,60.0,-2.7041337490081787,-0.0,-6.298584764863335e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594909667969,0.0,0.0,9.025144390761852e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594299316406,0.0,0.0,9.503914043307304e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626953125,0.0,0.0,7.019560871412978e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579650878906,0.0,0.0,9.50391113292426e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,0.0004508245328906,287.1746826171875,294.1499938964844,282.7199401855469,281.7465209960937,283.135498046875,282.07037353515625,286.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786038977059432e-09,0.0009616375318728,-0.0026627266779541,0.0,0.0,0.0,-0.0054962411522865,60.0,-2.6819369792938232,-0.0,-6.304980360027912e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575988769531,0.0,0.0,9.025853796629237e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,9.50466128415428e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607727050781,0.0,0.0,7.020112389000133e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,9.504658373771235e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587890625,0.0,0.0,0.0004508599522523,287.1726989746094,294.1499938964844,282.7548828125,281.7767639160156,283.13214111328125,282.0806579589844,286.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.387424952703497e-09,0.0009617132600396,-0.0026858411729335,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.659413576126098,-0.0,-6.30596943551609e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,9.020858851727098e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537841796875,0.0,0.0,9.499401494394988e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569580078125,0.0,0.0,7.016227027634159e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,9.499398584011942e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550048828125,0.0,0.0,0.0004506104451138,287.16876220703125,294.1499938964844,282.8265380859375,281.83856201171875,283.1263732910156,282.1009826660156,286.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251700847760615e-09,0.0009611806599423,-0.0025227062869817,0.0,0.0,0.0,-0.0054697524756193,60.0,-2.6113171577453613,-0.0,-6.298989063679984e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,9.020858851727098e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537841796875,0.0,0.0,9.499401494394988e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569580078125,0.0,0.0,7.016227027634159e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,9.499398584011942e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550048828125,0.0,0.0,0.0004506104451138,287.16876220703125,294.1499938964844,282.8265380859375,281.83856201171875,283.1263732910156,282.1009826660156,286.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251700847760615e-09,0.0009611806599423,-0.0025227062869817,0.0,0.0,0.0,-0.0054697524756193,60.0,-2.6113171577453613,-0.0,-6.298989063679984e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25006103515625,0.0,0.0,9.007411426864564e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25,0.0,0.0,9.485240298090504e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.253173828125,0.0,0.0,7.00576783856377e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485656738281,0.0,0.0,9.485237387707456e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.251220703125,0.0,0.0,0.0004499387287069,287.16485595703125,294.1499938964844,282.90045166015625,281.9020690917969,283.1219177246094,282.1195068359375,286.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576078984276703e-09,0.0009597481694072,-0.0020836184266954,0.0,0.0,0.0,-0.0053866864182055,60.0,-2.5601186752319336,-0.0,-6.28022007731488e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25006103515625,0.0,0.0,9.007411426864564e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25,0.0,0.0,9.485240298090504e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.253173828125,0.0,0.0,7.00576783856377e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485656738281,0.0,0.0,9.485237387707456e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.251220703125,0.0,0.0,0.0004499387287069,287.16485595703125,294.1499938964844,282.90045166015625,281.9020690917969,283.1219177246094,282.1195068359375,286.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576078984276703e-09,0.0009597481694072,-0.0020836184266954,0.0,0.0,0.0,-0.0053866864182055,60.0,-2.5601186752319336,-0.0,-6.28022007731488e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475891113281,0.0,0.0,9.00395680218935e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475280761719,0.0,0.0,9.481603046879172e-05,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25067138671875,0.0,0.0,7.003081555012614e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,9.481600136496128e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,0.0004497661720961,287.1616516113281,294.1499938964844,282.9765930175781,281.9672546386719,283.1190185546875,282.1332092285156,286.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006990764522925,8.538242335376364e-10,0.0006990755791775,-0.0015456413384526,0.0,0.0,0.0,-0.0039388597942888,60.0,-2.3527543544769287,-0.0,-6.275401176480956e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475891113281,0.0,0.0,9.00395680218935e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475280761719,0.0,0.0,9.481603046879172e-05,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25067138671875,0.0,0.0,7.003081555012614e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,9.481600136496128e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,0.0004497661720961,287.1616516113281,294.1499938964844,282.9765930175781,281.9672546386719,283.1190185546875,282.1332092285156,286.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006990764522925,8.538242335376364e-10,0.0006990755791775,-0.0015456413384526,0.0,0.0,0.0,-0.0039388597942888,60.0,-2.3527543544769287,-0.0,-6.275401176480956e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489318847656,0.0,0.0,3.787070090766065e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488098144531,0.0,0.0,3.987968375440687e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520446777344,0.0,0.0,2.9455004550982267e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24737548828125,0.0,0.0,3.987966920249164e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501220703125,0.0,0.0,0.0001891719439299,287.16229248046875,294.1499938964844,283.0549011230469,282.03399658203125,283.11895751953125,282.144775390625,286.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004364982014521,5.377326917077593e-10,0.0004364976484794,-0.0009772104676812,0.0,0.0,0.0,-0.0024536349810659,60.0,-1.494877576828003,-0.0,-1.1101489505449535e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489318847656,0.0,0.0,3.787070090766065e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488098144531,0.0,0.0,3.987968375440687e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520446777344,0.0,0.0,2.9455004550982267e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24737548828125,0.0,0.0,3.987966920249164e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501220703125,0.0,0.0,0.0001891719439299,287.16229248046875,294.1499938964844,283.0549011230469,282.03399658203125,283.11895751953125,282.144775390625,286.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004364982014521,5.377326917077593e-10,0.0004364976484794,-0.0009772104676812,0.0,0.0,0.0,-0.0024536349810659,60.0,-1.494877576828003,-0.0,-1.1101489505449535e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,2.4744122129050083e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503356933594,0.0,0.0,2.605675763334148e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536315917969,0.0,0.0,1.92454372154316e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488708496094,0.0,0.0,2.6056750357383866e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516784667969,0.0,0.0,0.0001236019743373,287.1634521484375,294.1499938964844,283.0948486328125,282.0679626464844,283.1194763183594,282.1510009765625,286.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004208948812447,4.87255957803967e-10,0.0004208943864796,-0.0008601096924394,0.0,0.0,0.0,-0.0023467566352337,60.0,-1.2314848899841309,-0.0,-4.739348025140089e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.257080078125,0.0,0.0,3.2744588679634035e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,3.448163624852896e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602844238281,0.0,0.0,2.5468025341979228e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552795410156,0.0,0.0,3.4481625334592536e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25830078125,0.0,0.0,0.0001635659573366,287.1734619140625,294.1499938964844,283.1353454589844,282.102294921875,283.1227111816406,282.1623840332031,286.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003502833133097,4.3777154123958424e-10,0.0003502828767523,-0.0008006258867681,0.0,0.0,0.0,-0.0019728366751223,60.0,-1.049107551574707,-0.0,-8.299530840361058e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621765136719,0.0,0.0,3.243188257329166e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26171875,0.0,0.0,3.4152340958826244e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,2.5224810087820515e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601928710937,0.0,0.0,3.415233368286863e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.263427734375,0.0,0.0,0.0001620039256522,287.1778869628906,294.1499938964844,283.21783447265625,282.1720275878906,283.1251220703125,282.1766052246094,286.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003469007206149,4.3355338763539914e-10,0.0003469002840574,-0.0007929189014248,0.0,0.0,0.0,-0.0019537911284714,60.0,-0.8770038485527039,-0.0,-8.141769036740243e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621765136719,0.0,0.0,3.243188257329166e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26171875,0.0,0.0,3.4152340958826244e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,2.5224810087820515e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601928710937,0.0,0.0,3.415233368286863e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.263427734375,0.0,0.0,0.0001620039256522,287.1778869628906,294.1499938964844,283.21783447265625,282.1720275878906,283.1251220703125,282.1766052246094,286.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003469007206149,4.3355338763539914e-10,0.0003469002840574,-0.0007929189014248,0.0,0.0,0.0,-0.0019537911284714,60.0,-0.8770038485527039,-0.0,-8.141769036740243e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,2.9334081773413345e-05,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663879394531,0.0,0.0,3.089020901825279e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.270263671875,0.0,0.0,2.2815409465692937e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26483154296875,0.0,0.0,3.0890201742295176e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26824951171875,0.0,0.0,0.0001465297827962,287.182373046875,294.1499938964844,283.3023986816406,282.2431640625,283.1278076171875,282.1913146972656,286.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130852710455,3.91460031057278e-10,0.0003130848635919,-0.0007160701206885,0.0,0.0,0.0,-0.0017634411342442,60.0,-0.795287013053894,-0.0,-6.660693330218237e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,2.9334081773413345e-05,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663879394531,0.0,0.0,3.089020901825279e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.270263671875,0.0,0.0,2.2815409465692937e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26483154296875,0.0,0.0,3.0890201742295176e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26824951171875,0.0,0.0,0.0001465297827962,287.182373046875,294.1499938964844,283.3023986816406,282.2431640625,283.1278076171875,282.1913146972656,286.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130852710455,3.91460031057278e-10,0.0003130848635919,-0.0007160701206885,0.0,0.0,0.0,-0.0017634411342442,60.0,-0.795287013053894,-0.0,-6.660693330218237e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708435058594,0.0,0.0,2.170921470678877e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701721191406,0.0,0.0,2.2860853277961724e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,1.688495285634417e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685852050781,0.0,0.0,2.286084782099352e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,0.0001084419927792,287.1862487792969,294.1499938964844,283.3889465332031,282.315673828125,283.1301574707031,282.20465087890625,286.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002285445079905,2.8654204009548323e-10,0.0002285442169522,-0.0005247797816991,0.0,0.0,0.0,-0.0012877498520538,60.0,-0.6403606534004211,-0.0,-3.6480651832704325e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708435058594,0.0,0.0,2.170921470678877e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701721191406,0.0,0.0,2.2860853277961724e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,1.688495285634417e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685852050781,0.0,0.0,2.286084782099352e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,0.0001084419927792,287.1862487792969,294.1499938964844,283.3889465332031,282.315673828125,283.1301574707031,282.20465087890625,286.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002285445079905,2.8654204009548323e-10,0.0002285442169522,-0.0005247797816991,0.0,0.0,0.0,-0.0012877498520538,60.0,-0.6403606534004211,-0.0,-3.6480651832704325e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729187011719,0.0,0.0,1.331529529124964e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721862792969,0.0,0.0,1.4021650713402778e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,1.0356346137996296e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705993652344,0.0,0.0,1.402164707542397e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,6.651264266110957e-05,287.1889343261719,294.1499938964844,283.4774475097656,282.389404296875,283.1317443847656,282.2143249511719,286.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418780302628,1.774533714415938e-10,0.0001418778556399,-0.0003246501437388,0.0,0.0,0.0,-0.0007991582388058,60.0,-0.4300056397914886,-0.0,-1.372385094455808e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729187011719,0.0,0.0,1.331529529124964e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721862792969,0.0,0.0,1.4021650713402778e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,1.0356346137996296e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705993652344,0.0,0.0,1.402164707542397e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,6.651264266110957e-05,287.1889343261719,294.1499938964844,283.4774475097656,282.389404296875,283.1317443847656,282.2143249511719,286.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418780302628,1.774533714415938e-10,0.0001418778556399,-0.0003246501437388,0.0,0.0,0.0,-0.0007991582388058,60.0,-0.4300056397914886,-0.0,-1.372385094455808e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,1.006303955364274e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,1.059686837834306e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,7.826813089195639e-06,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711181640625,0.0,0.0,1.0596864740364254e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,5.026695362175815e-05,287.1897277832031,294.1499938964844,283.5223999023437,282.4267578125,283.1321716308594,282.2171325683594,286.7299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072244849638,1.3411055599377164e-10,0.0001072243467206,-0.0002453546330798,0.0,0.0,0.0,-0.0006039646686986,60.0,-0.3340416252613067,-0.0,-7.838495963419231e-10,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738037109375,0.0,0.0,7.588923836010508e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,7.99150438979268e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,5.902499196963618e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,7.991501661308575e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27508544921875,0.0,0.0,3.790823757299222e-05,287.1902160644531,294.1499938964844,283.5678405761719,282.4643859863281,283.1324157714844,282.2188415527344,286.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-8.08629920356907e-05,1.0113884729712196e-10,8.086289744824171e-05,-0.0001850328117143,0.0,0.0,0.0,-0.0004554778570309,60.0,-0.2557041049003601,-0.0,-4.4579454017146247e-10,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740783691406,0.0,0.0,4.631770934793167e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733154296875,0.0,0.0,4.877479113929439e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,3.602490096454858e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716979980469,0.0,0.0,4.877477294940036e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,2.3136648451327343e-05,287.1906433105469,294.1499938964844,283.6600646972656,282.5404968261719,283.1326599121094,282.2206115722656,286.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.935254037263803e-05,6.172753974631462e-11,4.935247852699831e-05,-0.0001129302982008,0.0,0.0,0.0,-0.0002779886708594,60.0,-0.1494824439287185,-0.0,-1.6606131747476383e-10,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740783691406,0.0,0.0,4.631770934793167e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733154296875,0.0,0.0,4.877479113929439e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,3.602490096454858e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716979980469,0.0,0.0,4.877477294940036e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,2.3136648451327343e-05,287.1906433105469,294.1499938964844,283.6600646972656,282.5404968261719,283.1326599121094,282.2206115722656,286.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.935254037263803e-05,6.172753974631462e-11,4.935247852699831e-05,-0.0001129302982008,0.0,0.0,0.0,-0.0002779886708594,60.0,-0.1494824439287185,-0.0,-1.6606131747476383e-10,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,3.239010084143956e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734375,0.0,0.0,3.410834551687003e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,2.5192312023136765e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,3.410833414818626e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754821777344,0.0,0.0,1.6179521480808035e-05,287.1908264160156,294.1499938964844,283.7541198730469,282.61767578125,283.1327819824219,282.221435546875,286.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4512322599766776e-05,4.316622406741466e-11,3.451227894402109e-05,-7.897239265730605e-05,0.0,0.0,0.0,-0.0001943980023497,60.0,-0.0927404016256332,-0.0,-8.120802641453649e-11,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,3.239010084143956e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734375,0.0,0.0,3.410834551687003e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,2.5192312023136765e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,3.410833414818626e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754821777344,0.0,0.0,1.6179521480808035e-05,287.1908264160156,294.1499938964844,283.7541198730469,282.61767578125,283.1327819824219,282.221435546875,286.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4512322599766776e-05,4.316622406741466e-11,3.451227894402109e-05,-7.897239265730605e-05,0.0,0.0,0.0,-0.0001943980023497,60.0,-0.0927404016256332,-0.0,-8.120802641453649e-11,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,2.140330707334215e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27349853515625,0.0,0.0,2.253871798529872e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,1.6647024949634217e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718811035156,0.0,0.0,2.2538711164088454e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,1.069139216269832e-05,287.1909484863281,294.1499938964844,283.8499450683594,282.69586181640625,283.1328430175781,282.22186279296875,286.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.2805774278822355e-05,2.8524264547580277e-11,2.2805746993981305e-05,-5.218496153247543e-05,0.0,0.0,0.0,-0.0001284583704546,60.0,-0.0602022409439086,-0.0,-3.5459784414326734e-11,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,2.140330707334215e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27349853515625,0.0,0.0,2.253871798529872e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,1.6647024949634217e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718811035156,0.0,0.0,2.2538711164088454e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,1.069139216269832e-05,287.1909484863281,294.1499938964844,283.8499450683594,282.69586181640625,283.1328430175781,282.22186279296875,286.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.2805774278822355e-05,2.8524264547580277e-11,2.2805746993981305e-05,-5.218496153247543e-05,0.0,0.0,0.0,-0.0001284583704546,60.0,-0.0602022409439086,-0.0,-3.5459784414326734e-11,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742919921875,0.0,0.0,1.110295102080272e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735290527344,0.0,0.0,1.1691945474012757e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27764892578125,0.0,0.0,8.635632866571541e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719116210937,0.0,0.0,1.1691940926539246e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,5.546152351598721e-06,287.19097900390625,294.1499938964844,283.947509765625,282.7749938964844,283.1328430175781,282.22198486328125,286.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1830597941298038e-05,1.479701257356414e-11,1.183058338938281e-05,-2.70711061602924e-05,0.0,0.0,0.0,-6.663832755293697e-05,60.0,-0.0352344587445259,-0.0,-9.542258476435972e-12,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
