time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117240,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742919921875,0.0,0.0,1.110295102080272e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735290527344,0.0,0.0,1.1691945474012757e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27764892578125,0.0,0.0,8.635632866571541e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719116210937,0.0,0.0,1.1691940926539246e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,5.546152351598721e-06,287.19097900390625,294.1499938964844,283.947509765625,282.7749938964844,283.1328430175781,282.22198486328125,286.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1830597941298038e-05,1.479701257356414e-11,1.183058338938281e-05,-2.70711061602924e-05,0.0,0.0,0.0,-6.663832755293697e-05,60.0,-0.0352344587445259,-0.0,-9.542258476435972e-12,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742919921875,0.0,0.0,7.181274099821167e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735290527344,0.0,0.0,7.562229598079284e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27764892578125,0.0,0.0,5.585438316302316e-07,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719116210937,0.0,0.0,7.56222732434253e-07,297.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,3.5871942145604407e-06,287.19097900390625,294.1499938964844,283.9969177246094,282.8149108886719,283.1328430175781,282.2220153808594,286.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-7.6519145295606e-06,9.570581306628244e-12,7.651905434613582e-06,-1.7509320969111286e-05,0.0,0.0,0.0,-4.310101212467998e-05,60.0,-0.025061210617423,-0.0,-3.9918788760640026e-12,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742919921875,0.0,0.0,4.192743290332146e-07,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735290527344,0.0,0.0,4.415161640736187e-07,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27764892578125,0.0,0.0,3.2610242328701133e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719116210937,0.0,0.0,4.41516050386781e-07,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,2.09436143450148e-06,287.19097900390625,294.1499938964844,284.0467224121094,282.8550109863281,283.1328430175781,282.2220153808594,286.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.467578492040047e-06,5.587748579810592e-12,4.467573035071837e-06,-1.0222801392956171e-05,0.0,0.0,0.0,-2.5164568796753883e-05,60.0,-0.0166642908006906,-0.0,-1.3607266355353254e-12,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,1.9897861136541906e-07,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27349853515625,0.0,0.0,2.0953410739821265e-07,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,1.5476121006940957e-07,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718811035156,0.0,0.0,2.095340505547938e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,9.93939124782628e-07,287.1909484863281,294.1499938964844,284.1029968261719,282.9001770019531,283.1328430175781,282.2220153808594,286.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.120196995747392e-06,2.651820169702335e-12,2.120194494636962e-06,-4.851488483836874e-06,0.0,0.0,0.0,-1.194245123770088e-05,60.0,-0.0096417479217052,-0.0,-3.0646939521740413e-13,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,9.248640253645136e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,9.739266459973805e-08,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.277587890625,0.0,0.0,7.193390416659895e-08,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718505859375,0.0,0.0,9.739263617802862e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,4.619886340151425e-07,287.19091796875,294.1499938964844,284.1475524902344,282.93585205078125,283.1328430175781,282.22198486328125,286.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.855350526777329e-07,1.2326362803724566e-12,9.85533802122518e-07,-2.2550893845618702e-06,0.0,0.0,0.0,-5.5512209655717015e-06,60.0,-0.0053843231871724,-0.0,-6.621100016998213e-14,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27423095703125,0.0,0.050000000745058,-1.0594597421587082e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.050000000745058,-1.1156623402897026e-09,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.277587890625,0.0,0.050000000745058,-8.240246263113701e-10,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718505859375,0.0,0.050000000745058,-1.1156620072227952e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2755126953125,0.0,0.050000000745058,-5.2922191073889735e-09,287.1908874511719,291.1499938964844,284.25,283.0174255371094,283.1328430175781,282.22198486328125,286.7192077636719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.1278540767989398e-08,-1.4076970993493094e-14,-1.1278526557134684e-08,2.5813976733957134e-08,0.0,0.0,0.0,6.351910997182132e-08,60.0,-0.0012003643205389,-0.0,-8.688468580601814e-18,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27423095703125,0.0,0.050000000745058,-1.0594597421587082e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.050000000745058,-1.1156623402897026e-09,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.277587890625,0.0,0.050000000745058,-8.240246263113701e-10,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718505859375,0.0,0.050000000745058,-1.1156620072227952e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2755126953125,0.0,0.050000000745058,-5.2922191073889735e-09,287.1908874511719,291.1499938964844,284.25,283.0174255371094,283.1328430175781,282.22198486328125,286.7192077636719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.1278540767989398e-08,-1.4076970993493094e-14,-1.1278526557134684e-08,2.5813976733957134e-08,0.0,0.0,0.0,6.351910997182132e-08,60.0,-0.0012003643205389,-0.0,-8.688468580601814e-18,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.6333428025245667,0.050000000745058,0.0408431589603424,297.6376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999328613281,0.6333428025245667,0.050000000745058,0.0430098176002502,297.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007873535156,0.6333428025245667,0.050000000745058,0.0317669063806533,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89959716796875,0.6333428025245667,0.050000000745058,0.0430098138749599,297.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003601074219,0.6333428025245667,0.050000000745058,0.2040200233459472,286.8382873535156,291.1499938964844,284.3018493652344,283.05841064453125,292.579833984375,294.555419921875,286.8172912597656,1.0,0.1096988171339035,0.0114744873717427,0.0114744873717427,1.0,1.0,-0.4333324730396271,8.518351819475356e-07,0.4333316385746002,-0.1307320147752761,0.0,0.0,0.0,10.2379789352417,60.0,857.9205322265625,-0.0,12.279621124267578,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1790466308594,0.6313401460647583,0.050000000745058,0.0452358797192573,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17901611328125,0.6313401460647583,0.050000000745058,0.0476355627179145,297.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1790771484375,0.6313401460647583,0.050000000745058,0.0351834632456302,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17901611328125,0.6313401460647583,0.050000000745058,0.0476355627179145,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1790466308594,0.6313401460647583,0.050000000745058,0.2259625941514969,287.2359619140625,291.1499938964844,284.35418701171875,283.0994873046875,293.81365966796875,297.7010803222656,287.6993713378906,1.0,0.1210937425494194,0.0229489747434854,0.0229489747434854,1.0,1.0,-0.4819940328598022,3.558503749445663e-06,0.4819904863834381,-0.1438859105110168,0.0,0.0,0.0,12.50041675567627,60.0,1770.1771240234375,-0.0,16.681215286254883,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255249023437,0.5709877014160156,0.050000000745058,0.0456806719303131,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255249023437,0.5709877014160156,0.050000000745058,0.0481039471924304,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255249023437,0.5709877014160156,0.050000000745058,0.0355294123291969,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255249023437,0.5709877014160156,0.050000000745058,0.0481039471924304,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255249023437,0.5709877014160156,0.050000000745058,0.2281844168901443,288.7884826660156,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.07354736328125,1.0,0.1406052857637405,0.0458979494869709,0.0458979494869709,1.0,1.0,-0.4867364764213562,3.750489122467116e-05,0.4866989850997925,-0.1449964940547943,0.0,0.0,0.0,20.012487411499023,60.0,1731.3184814453125,-0.0,23.191761016845703,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255249023437,0.5709877014160156,0.050000000745058,0.0456806719303131,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255249023437,0.5709877014160156,0.050000000745058,0.0481039471924304,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255249023437,0.5709877014160156,0.050000000745058,0.0355294123291969,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255249023437,0.5709877014160156,0.050000000745058,0.0481039471924304,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255249023437,0.5709877014160156,0.050000000745058,0.2281844168901443,288.7884826660156,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.07354736328125,1.0,0.1406052857637405,0.0458979494869709,0.0458979494869709,1.0,1.0,-0.4867364764213562,3.750489122467116e-05,0.4866989850997925,-0.1449964940547943,0.0,0.0,0.0,20.012487411499023,60.0,1731.3184814453125,-0.0,23.191761016845703,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2687072753906,0.5492415428161621,0.050000000745058,0.0458179265260696,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2687072753906,0.5492415428161621,0.050000000745058,0.0482484847307205,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2687072753906,0.5492415428161621,0.050000000745058,0.0356361642479896,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2687072753906,0.5492415428161621,0.050000000745058,0.0482484847307205,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2687072753906,0.5492415428161621,0.050000000745058,0.2288700342178344,289.3197326660156,291.1499938964844,284.513916015625,283.2229919433594,293.8246765136719,297.7774963378906,289.5656433105469,1.0,0.1490137577056884,0.057372435927391,0.057372435927391,1.0,1.0,-0.4881990551948547,0.0001058475027093,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.679845809936523,60.0,1571.5848388671875,-0.0,26.346311569213867,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.745849609375,0.5324394106864929,0.050000000745058,0.045949388295412,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.745849609375,0.5324394106864929,0.050000000745058,0.0483869165182113,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.745849609375,0.5324394106864929,0.050000000745058,0.0357384122908115,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.745849609375,0.5324394106864929,0.050000000745058,0.0483869165182113,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,289.745849609375,0.5324394106864929,0.050000000745058,0.2295267134904861,289.7914123535156,291.1499938964844,284.5679931640625,283.26416015625,293.8251953125,297.7561340332031,290.01593017578125,1.0,0.1565810590982437,0.2458979487419128,0.2458979487419128,0.9973307251930236,1.0,-0.4896000623703003,0.0325446762144565,0.457055389881134,-0.1133428215980529,0.0,0.0,0.0,27.19927024841309,60.0,1416.38427734375,-0.0,29.38001251220703,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.5095370411872864,0.050000000745058,0.0461895130574703,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.5095370411872864,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.5095370411872864,0.050000000745058,0.0359251759946346,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.5095370411872864,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.5095370411872864,0.050000000745058,0.2307261824607849,290.6204528808594,291.1499938964844,284.67730712890625,283.34649658203125,293.1105651855469,297.7273864746094,290.8005065917969,1.0,0.1694024056196212,0.6229490041732788,0.6229490041732788,0.991992175579071,1.0,-0.4921588897705078,0.1862827241420745,0.3058761656284332,0.0390999130904674,0.0,0.0,0.0,33.64038848876953,60.0,1048.923583984375,-0.0,34.94670867919922,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.5095370411872864,0.050000000745058,0.0461895130574703,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.5095370411872864,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.5095370411872864,0.050000000745058,0.0359251759946346,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.5095370411872864,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.5095370411872864,0.050000000745058,0.2307261824607849,290.6204528808594,291.1499938964844,284.67730712890625,283.34649658203125,293.1105651855469,297.7273864746094,290.8005065917969,1.0,0.1694024056196212,0.6229490041732788,0.6229490041732788,0.991992175579071,1.0,-0.4921588897705078,0.1862827241420745,0.3058761656284332,0.0390999130904674,0.0,0.0,0.0,33.64038848876953,60.0,1048.923583984375,-0.0,34.94670867919922,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03857421875,0.4954355657100677,0.050000000745058,0.046393483877182,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03857421875,0.4954355657100677,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03857421875,0.4954355657100677,0.050000000745058,0.0360838212072849,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03857421875,0.4954355657100677,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03857421875,0.4954355657100677,0.050000000745058,0.2317450642585754,291.05084228515625,291.1499938964844,284.7879943847656,283.4286499023437,292.0832214355469,297.7119140625,291.10357666015625,1.0,0.1795579195022583,1.0,1.0,0.9866536259651184,1.0,-0.4943322241306305,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.09859085083008,60.0,444.8651428222656,-0.0,39.74147033691406,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03857421875,0.4954355657100677,0.050000000745058,0.046393483877182,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03857421875,0.4954355657100677,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03857421875,0.4954355657100677,0.050000000745058,0.0360838212072849,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03857421875,0.4954355657100677,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03857421875,0.4954355657100677,0.050000000745058,0.2317450642585754,291.05084228515625,291.1499938964844,284.7879943847656,283.4286499023437,292.0832214355469,297.7119140625,291.10357666015625,1.0,0.1795579195022583,1.0,1.0,0.9866536259651184,1.0,-0.4943322241306305,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.09859085083008,60.0,444.8651428222656,-0.0,39.74147033691406,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677917480469,0.4857654273509979,0.050000000745058,0.0465621650218963,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677917480469,0.4857654273509979,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677917480469,0.4857654273509979,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677917480469,0.4857654273509979,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677917480469,0.4857654273509979,0.050000000745058,0.2325876653194427,291.2794189453125,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.3391418457031,1.0,0.1875163614749908,1.0,1.0,0.9873912930488586,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.609336853027344,48.0,299.3446655273437,-0.0,43.74235153198242,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677917480469,0.4857654273509979,0.050000000745058,0.0465621650218963,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677917480469,0.4857654273509979,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677917480469,0.4857654273509979,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677917480469,0.4857654273509979,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677917480469,0.4857654273509979,0.050000000745058,0.2325876653194427,291.2794189453125,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.3391418457031,1.0,0.1875163614749908,1.0,1.0,0.9873912930488586,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.609336853027344,48.0,299.3446655273437,-0.0,43.74235153198242,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.4834818542003631,0.050000000745058,0.0466042608022689,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.4834818542003631,0.050000000745058,0.0490765310823917,297.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.4834818542003631,0.050000000745058,0.0362477600574493,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.4834818542003631,0.050000000745058,0.0490765310823917,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.4834818542003631,0.050000000745058,0.2327979356050491,291.50213623046875,290.1499938964844,285.012939453125,283.5918884277344,292.1523132324219,297.6988830566406,291.55059814453125,1.0,0.1889603585004806,1.0,1.0,0.9881289601325988,1.0,-0.4965785443782806,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73505783081055,36.0,231.599609375,-0.0,44.7452278137207,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.4834818542003631,0.050000000745058,0.0466042608022689,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.4834818542003631,0.050000000745058,0.0490765310823917,297.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.4834818542003631,0.050000000745058,0.0362477600574493,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.4834818542003631,0.050000000745058,0.0490765310823917,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.4834818542003631,0.050000000745058,0.2327979356050491,291.50213623046875,290.1499938964844,285.012939453125,283.5918884277344,292.1523132324219,297.6988830566406,291.55059814453125,1.0,0.1889603585004806,1.0,1.0,0.9881289601325988,1.0,-0.4965785443782806,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73505783081055,36.0,231.599609375,-0.0,44.7452278137207,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5865478515625,0.4846983850002289,0.050000000745058,0.0465817749500274,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5865478515625,0.4846983850002289,0.050000000745058,0.0490528531372547,297.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5865478515625,0.4846983850002289,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5865478515625,0.4846983850002289,0.050000000745058,0.0490528531372547,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5865478515625,0.4846983850002289,0.050000000745058,0.2326856106519699,291.5953674316406,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.69805908203125,291.6381225585937,1.0,0.18776535987854,1.0,1.0,0.988497793674469,1.0,-0.4963390529155731,0.2169085443019867,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.1338005065918,36.0,206.0581817626953,-0.0,44.20936965942383,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6699523925781,0.4872000813484192,0.050000000745058,0.0465360134840011,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6699523925781,0.4872000813484192,0.050000000745058,0.0490046627819538,297.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6699523925781,0.4872000813484192,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6699523925781,0.4872000813484192,0.050000000745058,0.0490046627819538,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6699523925781,0.4872000813484192,0.050000000745058,0.2324570268392563,291.677734375,289.6499938964844,285.1268615722656,283.6727294921875,292.20098876953125,297.6979064941406,291.71563720703125,1.0,0.1854863315820694,1.0,1.0,0.9866385459899902,1.0,-0.4958515167236328,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.91012191772461,25.0,184.53146362304688,-0.0,43.12033081054688,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7631225585937,0.4919118285179138,0.050000000745058,0.0464526154100894,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7631225585937,0.4919118285179138,0.050000000745058,0.0489168427884578,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7631225585937,0.4919118285179138,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7631225585937,0.4919118285179138,0.050000000745058,0.0489168427884578,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7631225585937,0.4919118285179138,0.050000000745058,0.2320404350757599,291.7698669433594,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.6984558105469,291.8026733398437,1.0,0.1813849359750747,1.0,1.0,0.984258770942688,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.67999649047852,25.0,161.80117797851562,-0.0,41.14091110229492,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099975585937,0.4953311085700989,0.050000000745058,0.0463951900601387,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099975585937,0.4953311085700989,0.050000000745058,0.0488563701510429,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099975585937,0.4953311085700989,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099975585937,0.4953311085700989,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099975585937,0.4953311085700989,0.050000000745058,0.2317535728216171,291.8161926269531,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.69903564453125,291.8466186523437,1.0,0.1785223186016082,1.0,1.0,0.9829201698303224,1.0,-0.4943510890007019,0.2161435484886169,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.14437484741211,25.0,151.05978393554688,-0.0,39.78191757202149,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9234313964844,0.5026422142982483,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9234313964844,0.5026422142982483,0.050000000745058,0.0487379319965839,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9234313964844,0.5026422142982483,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9234313964844,0.5026422142982483,0.050000000745058,0.0487379319965839,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9234313964844,0.5026422142982483,0.050000000745058,0.2311917692422866,291.9285583496094,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.95379638671875,1.0,0.1731360256671905,1.0,1.0,0.9792017340660096,1.0,-0.4931524991989136,0.2156916409730911,0.2774608433246612,0.0681527256965637,0.0,0.0,0.0,36.13684844970703,25.0,127.62361907958984,-0.0,37.1297607421875,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9234313964844,0.5026422142982483,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9234313964844,0.5026422142982483,0.050000000745058,0.0487379319965839,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9234313964844,0.5026422142982483,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9234313964844,0.5026422142982483,0.050000000745058,0.0487379319965839,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9234313964844,0.5026422142982483,0.050000000745058,0.2311917692422866,291.9285583496094,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.95379638671875,1.0,0.1731360256671905,1.0,1.0,0.9792017340660096,1.0,-0.4931524991989136,0.2156916409730911,0.2774608433246612,0.0681527256965637,0.0,0.0,0.0,36.13684844970703,25.0,127.62361907958984,-0.0,37.1297607421875,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.017578125,0.50888592004776,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.017578125,0.50888592004776,0.050000000745058,0.0486485213041305,297.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.017578125,0.50888592004776,0.050000000745058,0.0359316319227218,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.017578125,0.50888592004776,0.050000000745058,0.0486485213041305,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.017578125,0.50888592004776,0.050000000745058,0.2307676374912262,292.02178955078125,288.1499938964844,285.4726257324219,283.9104309082031,292.3235778808594,297.7048034667969,292.0422668457031,1.0,0.1688338965177536,1.0,1.0,0.9134538769721984,1.0,-0.4922477006912231,0.216618612408638,0.2756290733814239,0.0692941173911094,0.0,0.0,0.0,33.866485595703125,25.0,105.87255859375,-0.0,35.13613510131836,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.017578125,0.50888592004776,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.017578125,0.50888592004776,0.050000000745058,0.0486485213041305,297.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.017578125,0.50888592004776,0.050000000745058,0.0359316319227218,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.017578125,0.50888592004776,0.050000000745058,0.0486485213041305,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.017578125,0.50888592004776,0.050000000745058,0.2307676374912262,292.02178955078125,288.1499938964844,285.4726257324219,283.9104309082031,292.3235778808594,297.7048034667969,292.0422668457031,1.0,0.1688338965177536,1.0,1.0,0.9134538769721984,1.0,-0.4922477006912231,0.216618612408638,0.2756290733814239,0.0692941173911094,0.0,0.0,0.0,33.866485595703125,25.0,105.87255859375,-0.0,35.13613510131836,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0950012207031,287.6499938964844,285.5886535644531,283.9876708984375,292.3240051269531,297.7084350585937,292.110595703125,1.0,0.1653899848461151,1.0,1.0,0.8477060198783875,1.0,-0.4915410876274109,0.2185613214969635,0.272979736328125,0.0713992118835449,0.0,0.0,0.0,32.09358596801758,25.0,82.46290588378906,-0.0,33.58447265625,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0950012207031,287.6499938964844,285.5886535644531,283.9876708984375,292.3240051269531,297.7084350585937,292.110595703125,1.0,0.1653899848461151,1.0,1.0,0.8477060198783875,1.0,-0.4915410876274109,0.2185613214969635,0.272979736328125,0.0713992118835449,0.0,0.0,0.0,32.09358596801758,25.0,82.46290588378906,-0.0,33.58447265625,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1288146972656,0.7586665153503418,0.1512749195098877,0.1246627420186996,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224365234375,0.5327988862991333,0.050000000745058,0.0483833625912666,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224365234375,0.5342206954956055,0.1419378221035003,0.0359695851802825,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224365234375,0.5327988862991333,0.050000000745058,0.0483833625912666,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224365234375,0.5327988862991333,0.050000000745058,0.2295098453760147,292.1265869140625,287.6499938964844,285.6467590332031,284.0258483886719,292.3323974609375,297.7107849121094,292.1421203613281,1.0,0.1652151048183441,1.0,1.0,0.8148320913314819,1.0,-0.5842847228050232,0.2605538368225097,0.3237308859825134,0.0920433774590492,0.0,0.0,0.0,27.86840057373047,25.0,77.90543365478516,-0.0,39.03255081176758,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1650695800781,0.8082155585289001,0.1508331149816513,0.1360242217779159,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15740966796875,0.5543391108512878,0.050000000745058,0.0482110679149627,297.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1644287109375,0.7783863544464111,0.1436807513236999,0.0947814211249351,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15740966796875,0.5543391108512878,0.050000000745058,0.0482110679149627,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.15740966796875,0.5543391108512878,0.050000000745058,0.2286925464868545,292.1629943847656,287.1499938964844,285.7048645019531,284.0636901855469,292.255615234375,297.71295166015625,292.17486572265625,1.0,0.165953055024147,1.0,1.0,0.7315329909324646,1.0,-0.6671238541603088,0.3048462569713592,0.362277626991272,0.1202686876058578,0.0,0.0,0.0,24.22992897033692,25.0,62.73974990844727,-0.0,44.36188507080078,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1274108886719,0.8134998679161072,0.1530796140432357,0.1376356035470962,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1414489746094,0.5561530590057373,0.050000000745058,0.0481983348727226,297.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1278991699219,0.7988041639328003,0.1445851773023605,0.1013973876833915,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1414489746094,0.5561530590057373,0.050000000745058,0.0481983348727226,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1414489746094,0.5561530590057373,0.050000000745058,0.2286321520805359,292.1317138671875,286.6499938964844,285.821044921875,284.1383361816406,291.45281982421875,297.71435546875,292.0969543457031,1.0,0.1664845794439315,1.0,1.0,0.5649347901344299,1.0,-0.6769033074378967,0.3632691204547882,0.3136341869831085,0.1768422573804855,0.0,0.0,0.0,24.00822830200196,25.0,-173.01214599609375,-0.0,45.27364349365234,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1274108886719,0.8134998679161072,0.1530796140432357,0.1376356035470962,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1414489746094,0.5561530590057373,0.050000000745058,0.0481983348727226,297.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1278991699219,0.7988041639328003,0.1445851773023605,0.1013973876833915,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1414489746094,0.5561530590057373,0.050000000745058,0.0481983348727226,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1414489746094,0.5561530590057373,0.050000000745058,0.2286321520805359,292.1317138671875,286.6499938964844,285.821044921875,284.1383361816406,291.45281982421875,297.71435546875,292.0969543457031,1.0,0.1664845794439315,1.0,1.0,0.5649347901344299,1.0,-0.6769033074378967,0.3632691204547882,0.3136341869831085,0.1768422573804855,0.0,0.0,0.0,24.00822830200196,25.0,-173.01214599609375,-0.0,45.27364349365234,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
