time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119340,297.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.77606201171875,0.8676586151123047,0.1589670181274414,0.0846020057797432,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8280639648437,0.7078650593757629,0.050000000745058,0.047621976584196,297.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.77569580078125,0.8676586151123047,0.1481025367975235,0.0658015608787536,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8280639648437,0.7078650593757629,0.050000000745058,0.047621976584196,297.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7598876953125,0.9729630947113036,0.1355814039707183,0.5822356343269348,291.7514038085937,286.6499938964844,285.90972900390625,284.1944274902344,290.024169921875,297.6937255859375,291.6318359375,1.0,0.1722248345613479,1.0,1.0,0.4375888407230377,1.0,-0.9250867366790771,0.6125664710998535,0.312520295381546,0.3840458989143371,0.0,0.0,0.0,12.043002128601074,25.0,-766.6491088867188,-0.0,68.69480895996094,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5513916015625,0.8711580634117126,0.1616133004426956,0.0867529809474945,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.62164306640625,0.7046371102333069,0.050000000745058,0.0476270020008087,297.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5513610839844,0.8711580634117126,0.1498956829309463,0.0674745365977287,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.62164306640625,0.7046371102333069,0.050000000745058,0.0476270020008087,297.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.53466796875,0.9385614395141602,0.1354916244745254,0.5329795479774475,291.52410888671875,286.1499938964844,285.9370422363281,284.2115478515625,289.4623413085937,297.6760559082031,291.3856201171875,1.0,0.1736461818218231,1.0,1.0,0.3983365893363952,1.0,-0.9389312863349916,0.6685032844543457,0.2704279720783233,0.432800680398941,0.0,0.0,0.0,12.276905059814451,45.0,-984.6593627929688,-0.0,66.69632720947266,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6950378417969,0.8731727600097656,0.1673100143671035,0.0880085378885269,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.80279541015625,0.7027860879898071,0.050000000745058,0.0476297363638877,297.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6950378417969,0.8731727600097656,0.1538988202810287,0.0684510841965675,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.80279541015625,0.7027860879898071,0.050000000745058,0.0476297363638877,297.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6676330566406,0.9636945128440856,0.1346459686756134,0.5773317217826843,290.6550598144531,286.1499938964844,286.0170593261719,284.26123046875,287.9720458984375,297.62213134765625,290.4768981933594,1.0,0.1833370774984359,1.0,1.0,0.2881836295127868,1.0,-0.9949020743370056,0.8362035155296326,0.158698558807373,0.589287281036377,0.0,0.0,0.0,13.033875465393066,45.0,-1554.452880859375,-0.0,78.13639068603516,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.24365234375,0.8738460540771484,0.1690467298030853,0.0884309262037277,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.36083984375,0.7021687030792236,0.050000000745058,0.0476305671036243,297.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.24365234375,0.8738460540771484,0.1551383733749389,0.0687796100974083,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.36083984375,0.7021687030792236,0.050000000745058,0.0476305671036243,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2100524902344,0.9775599241256714,0.1337218284606933,0.6049525737762451,290.198486328125,286.1499938964844,286.0527038574219,284.2831726074219,287.4632873535156,297.6086120605469,290.0189208984375,1.0,0.1890479028224945,1.0,1.0,0.2390019595623016,1.0,-1.029587745666504,0.9110205173492432,0.1185672432184219,0.6573266386985779,0.0,0.0,0.0,13.495946884155272,65.0,-1724.864990234375,-0.0,85.75880432128906,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7611389160156,0.9474385976791382,0.1661459058523178,0.1517086774110794,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9215087890625,0.6309766173362732,0.050000000745058,0.0478098429739475,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.76568603515625,0.91383695602417,0.1514543443918228,0.107424072921276,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9215087890625,0.6309766173362732,0.050000000745058,0.0478098429739475,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.8652782440185547,0.1295506060123443,0.5889924764633179,288.759033203125,286.1499938964844,286.1679077148437,284.3530578613281,286.2328491210937,297.6019592285156,288.6029357910156,1.0,0.2116951495409011,1.0,1.0,0.0796673223376274,1.0,-1.1226483583450315,1.118827223777771,0.0038211140781641,0.8486533164978027,0.0,0.0,0.0,19.32906150817871,53.0,-1892.043212890625,-0.0,118.64999389648438,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7611389160156,0.9474385976791382,0.1661459058523178,0.1517086774110794,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9215087890625,0.6309766173362732,0.050000000745058,0.0478098429739475,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.76568603515625,0.91383695602417,0.1514543443918228,0.107424072921276,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9215087890625,0.6309766173362732,0.050000000745058,0.0478098429739475,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.8652782440185547,0.1295506060123443,0.5889924764633179,288.759033203125,286.1499938964844,286.1679077148437,284.3530578613281,286.2328491210937,297.6019592285156,288.6029357910156,1.0,0.2116951495409011,1.0,1.0,0.0796673223376274,1.0,-1.1226483583450315,1.118827223777771,0.0038211140781641,0.8486533164978027,0.0,0.0,0.0,19.32906150817871,53.0,-1892.043212890625,-0.0,118.64999389648438,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1356506347656,0.8632256984710693,0.1604609191417694,0.1473162025213241,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26580810546875,0.582886278629303,0.050000000745058,0.0480333492159843,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1403503417969,0.8396760821342468,0.1480409502983093,0.105177953839302,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26580810546875,0.582886278629303,0.050000000745058,0.0480333492159843,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1499328613281,0.7993558049201965,0.1270538568496704,0.5794515013694763,288.135009765625,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5336303710937,288.0323181152344,1.0,0.2186530977487564,1.0,1.0,0.0,1.0,-1.1137346029281616,1.1137325763702393,2.073286168524646e-06,0.8441897034645081,0.0,0.0,0.0,24.850435256958008,53.0,-1648.3983154296875,-0.0,125.87198638916016,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7569274902344,0.8192477822303772,0.1563321202993393,0.1431332528591156,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8365783691406,0.5523566603660583,0.050000000745058,0.0482227317988872,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7596435546875,0.7987987399101257,0.1452238261699676,0.1031335443258285,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8365783691406,0.5523566603660583,0.050000000745058,0.0482227317988872,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7656555175781,0.7588170766830444,0.1246075108647346,0.569165825843811,287.7561340332031,286.1499938964844,286.2824401855469,284.421142578125,286.276611328125,297.4700927734375,287.6872863769531,1.0,0.2230977565050125,1.0,1.0,0.0,1.0,-1.094367504119873,1.094366431236267,1.0687232361306087e-06,0.8285315036773682,0.0,0.0,0.0,29.38201332092285,41.0,-1292.2860107421875,-0.0,129.45286560058594,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.8014215230941772,0.1533337831497192,0.1398875564336776,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5152282714844,0.6101280450820923,0.1087901145219802,0.0649222582578659,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.46783447265625,0.7820869088172913,0.1429049968719482,0.101320706307888,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5226745605469,0.5427095890045166,0.050000000745058,0.0482959300279617,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4725036621094,0.7435633540153503,0.1222672462463378,0.5583041310310364,287.46484375,286.1499938964844,286.34393310546875,284.45709228515625,286.33807373046875,297.42486572265625,287.4111328125,1.0,0.2260077893733978,1.0,1.0,0.0,1.0,-1.095317840576172,1.095316767692566,1.0695987384679029e-06,0.8284323811531067,0.0,0.0,0.0,31.231449127197266,41.0,-980.836669921875,-0.0,133.1503143310547,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2571716308594,0.8050642013549805,0.151640385389328,0.137955367565155,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.268798828125,0.7115952968597412,0.1054254993796348,0.0995939970016479,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2587890625,0.7860891819000244,0.1414211243391037,0.1000886633992195,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3053283691406,0.5486447215080261,0.050000000745058,0.0482497885823249,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.262939453125,0.7463451623916626,0.1205492466688156,0.5498075485229492,287.2553100585937,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3858642578125,287.2123107910156,1.0,0.227847471833229,1.0,1.0,0.0,1.0,-1.1229453086853027,1.1229442358016968,1.1150957561767427e-06,0.8514896035194397,0.0,0.0,0.0,30.453575134277344,29.0,-782.1461791992188,-0.0,138.93804931640625,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9728088378906,0.7894502878189087,0.1496305763721466,0.1357041746377945,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6903520226478577,0.0978571996092796,0.0951825976371765,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736328125,0.7706974744796753,0.139222040772438,0.0983516573905944,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.5397964715957642,0.050000000745058,0.0483196303248405,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.975830078125,0.7308118343353271,0.1174758821725845,0.5352364778518677,286.971923828125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.32989501953125,286.9501037597656,1.0,0.226315438747406,1.0,1.0,0.0,1.0,-1.0954631567001345,1.0954620838165283,1.0704447959142271e-06,0.8293682932853699,0.0,0.0,0.0,31.849214553833008,25.0,-431.6398010253906,-0.0,134.33106994628906,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9728088378906,0.7894502878189087,0.1496305763721466,0.1357041746377945,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6903520226478577,0.0978571996092796,0.0951825976371765,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736328125,0.7706974744796753,0.139222040772438,0.0983516573905944,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.5397964715957642,0.050000000745058,0.0483196303248405,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.975830078125,0.7308118343353271,0.1174758821725845,0.5352364778518677,286.971923828125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.32989501953125,286.9501037597656,1.0,0.226315438747406,1.0,1.0,0.0,1.0,-1.0954631567001345,1.0954620838165283,1.0704447959142271e-06,0.8293682932853699,0.0,0.0,0.0,31.849214553833008,25.0,-431.6398010253906,-0.0,134.33106994628906,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83349609375,0.7895519137382507,0.1493085324764251,0.1350721418857574,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365478515625,0.6787031888961792,0.0934038609266281,0.0902825742959976,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339233398437,0.769584596157074,0.1381841599941253,0.0974370911717414,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8447570800781,0.5408819317817688,0.050000000745058,0.0483108051121234,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.7274635434150696,0.1153595969080925,0.524668276309967,286.8331604003906,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2948608398437,286.8232727050781,1.0,0.2231624871492386,1.0,1.0,0.0,1.0,-1.0750261545181274,1.075025200843811,1.0379292234574675e-06,0.8128027319908142,0.0,0.0,0.0,31.351274490356445,25.0,-211.8700561523437,-0.0,128.19642639160156,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83349609375,0.7895519137382507,0.1493085324764251,0.1350721418857574,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365478515625,0.6787031888961792,0.0934038609266281,0.0902825742959976,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339233398437,0.769584596157074,0.1381841599941253,0.0974370911717414,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8447570800781,0.5408819317817688,0.050000000745058,0.0483108051121234,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.7274635434150696,0.1153595969080925,0.524668276309967,286.8331604003906,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2948608398437,286.8232727050781,1.0,0.2231624871492386,1.0,1.0,0.0,1.0,-1.0750261545181274,1.075025200843811,1.0379292234574675e-06,0.8128027319908142,0.0,0.0,0.0,31.351274490356445,25.0,-211.8700561523437,-0.0,128.19642639160156,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828063964844,0.7948819994926453,0.1500372886657714,0.1354896873235702,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835998535156,0.6751866936683655,0.0909273028373718,0.0875106155872345,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78289794921875,0.7729879021644592,0.1379097700119018,0.0971048846840858,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7857971191406,0.544461727142334,0.050000000745058,0.0482821613550186,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831726074219,0.7281243205070496,0.1139880120754242,0.5175948739051819,286.7827453613281,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2777099609375,286.7808837890625,1.0,0.2204916179180145,1.0,1.0,0.0,1.0,-1.0632742643356323,1.0632731914520264,1.019520141198882e-06,0.8032660484313965,0.0,0.0,0.0,30.47032928466797,25.0,-75.3552017211914,-0.0,123.6787109375,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828063964844,0.7948819994926453,0.1500372886657714,0.1354896873235702,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835998535156,0.6751866936683655,0.0909273028373718,0.0875106155872345,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78289794921875,0.7729879021644592,0.1379097700119018,0.0971048846840858,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7857971191406,0.544461727142334,0.050000000745058,0.0482821613550186,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831726074219,0.7281243205070496,0.1139880120754242,0.5175948739051819,286.7827453613281,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2777099609375,286.7808837890625,1.0,0.2204916179180145,1.0,1.0,0.0,1.0,-1.0632742643356323,1.0632731914520264,1.019520141198882e-06,0.8032660484313965,0.0,0.0,0.0,30.47032928466797,25.0,-75.3552017211914,-0.0,123.6787109375,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78057861328125,0.7986347079277039,0.1506740003824234,0.1359687447547912,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78045654296875,0.675189197063446,0.0901438370347023,0.0866238921880722,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7805480957031,0.7756263613700867,0.1379724889993667,0.097092680633068,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806091308594,0.5466899871826172,0.050000000745058,0.0482649281620979,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.780517578125,0.729329526424408,0.113519363105297,0.5151011943817139,286.7806091308594,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2735290527344,286.7816467285156,1.0,0.2193343639373779,1.0,1.0,0.0,1.0,-1.059755563735962,1.059754490852356,1.014048166325665e-06,0.8004080057144165,0.0,0.0,0.0,29.987567901611328,25.0,-27.85276985168457,-0.0,121.94786834716795,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.789794921875,0.8028990626335144,0.1514506340026855,0.1365853995084762,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78887939453125,0.675987184047699,0.0895653367042541,0.0859618112444877,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7896728515625,0.7787116765975952,0.1381358653306961,0.0971580520272255,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7874450683594,0.5491113662719727,0.050000000745058,0.0482466891407966,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893371582031,0.7309621572494507,0.1131666600704193,0.5131704211235046,286.78985595703125,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2714233398437,286.7932434082031,1.0,0.2182988077402115,1.0,1.0,0.0,1.0,-1.0574393272399902,1.0574383735656738,1.0104552075063111e-06,0.7985246181488037,0.0,0.0,0.0,29.49533462524414,25.0,9.618722915649414,-0.0,120.50032043457033,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83367919921875,0.8122358918190002,0.1533401161432266,0.1381467431783676,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83154296875,0.6791424751281738,0.0888369679450988,0.085105761885643,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8333435058594,0.785744845867157,0.138693481683731,0.0974675863981247,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.82781982421875,0.5542429089546204,0.050000000745058,0.0482096225023269,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326110839844,0.735088586807251,0.112736776471138,0.510661244392395,286.833740234375,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2716369628906,286.84051513671875,1.0,0.2165788114070892,1.0,1.0,0.0,1.0,-1.0556000471115112,1.0555990934371948,1.0076029184347135e-06,0.7970220446586609,0.0,0.0,0.0,28.53250503540039,25.0,62.42911529541016,-0.0,118.32787322998048,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83367919921875,0.8122358918190002,0.1533401161432266,0.1381467431783676,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83154296875,0.6791424751281738,0.0888369679450988,0.085105761885643,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8333435058594,0.785744845867157,0.138693481683731,0.0974675863981247,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.82781982421875,0.5542429089546204,0.050000000745058,0.0482096225023269,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326110839844,0.735088586807251,0.112736776471138,0.510661244392395,286.833740234375,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2716369628906,286.84051513671875,1.0,0.2165788114070892,1.0,1.0,0.0,1.0,-1.0556000471115112,1.0555990934371948,1.0076029184347135e-06,0.7970220446586609,0.0,0.0,0.0,28.53250503540039,25.0,62.42911529541016,-0.0,118.32787322998048,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008483886719,0.8217988610267639,0.1555851697921753,0.1400526762008667,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978881835937,0.6834946274757385,0.0884870812296867,0.0846608132123947,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.900390625,0.79337078332901,0.139474555850029,0.0979514718055725,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927917480469,0.5594329237937927,0.050000000745058,0.0481741279363632,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.7398880124092102,0.1125821098685264,0.5095163583755493,286.90087890625,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2758483886719,286.90972900390625,1.0,0.2152937203645706,1.0,1.0,0.0,1.0,-1.0565167665481567,1.0565158128738403,1.0090113846672466e-06,0.7977536916732788,0.0,0.0,0.0,27.645450592041016,25.0,94.83077239990234,-0.0,116.95287322998048,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008483886719,0.8217988610267639,0.1555851697921753,0.1400526762008667,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978881835937,0.6834946274757385,0.0884870812296867,0.0846608132123947,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.900390625,0.79337078332901,0.139474555850029,0.0979514718055725,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927917480469,0.5594329237937927,0.050000000745058,0.0481741279363632,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.7398880124092102,0.1125821098685264,0.5095163583755493,286.90087890625,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2758483886719,286.90972900390625,1.0,0.2152937203645706,1.0,1.0,0.0,1.0,-1.0565167665481567,1.0565158128738403,1.0090113846672466e-06,0.7977536916732788,0.0,0.0,0.0,27.645450592041016,25.0,94.83077239990234,-0.0,116.95287322998048,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822082519531,0.8314858675003052,0.1581206172704696,0.142230674624443,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787292480469,0.6883822679519653,0.0883731320500373,0.0844703316688537,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9816589355469,0.8011354207992554,0.1404063999652862,0.0985540300607681,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727783203125,0.5644381642341614,0.050000000745058,0.0481415912508964,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804382324219,0.7449871301651001,0.1126186847686767,0.5093286633491516,286.9822082519531,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2819519042969,286.9922790527344,1.0,0.2143920212984085,1.0,1.0,0.0,1.0,-1.0593607425689695,1.0593596696853638,1.0134061767530511e-06,0.8000470995903015,0.0,0.0,0.0,26.85864448547364,25.0,114.3154754638672,-0.0,116.21302032470705,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822082519531,0.8314858675003052,0.1581206172704696,0.142230674624443,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787292480469,0.6883822679519653,0.0883731320500373,0.0844703316688537,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9816589355469,0.8011354207992554,0.1404063999652862,0.0985540300607681,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727783203125,0.5644381642341614,0.050000000745058,0.0481415912508964,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804382324219,0.7449871301651001,0.1126186847686767,0.5093286633491516,286.9822082519531,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2819519042969,286.9922790527344,1.0,0.2143920212984085,1.0,1.0,0.0,1.0,-1.0593607425689695,1.0593596696853638,1.0134061767530511e-06,0.8000470995903015,0.0,0.0,0.0,26.85864448547364,25.0,114.3154754638672,-0.0,116.21302032470705,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.8415055274963379,0.1610034108161926,0.1447075605392456,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.068115234375,0.693488597869873,0.0884197950363159,0.0844501256942749,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712890625,0.8087751269340515,0.1414441466331482,0.0992399230599403,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616455078125,0.5691723227500916,0.050000000745058,0.0481122024357318,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699462890625,0.7502073049545288,0.112790510058403,0.5098199248313904,287.0718688964844,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909851074219,287.0826110839844,1.0,0.21382537484169,1.0,1.0,0.0,1.0,-1.063686490058899,1.063685417175293,1.020118361338973e-06,0.8035401701927185,0.0,0.0,0.0,26.171018600463867,25.0,125.5302505493164,-0.0,116.00003814697266,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.8415055274963379,0.1610034108161926,0.1447075605392456,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.068115234375,0.693488597869873,0.0884197950363159,0.0844501256942749,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712890625,0.8087751269340515,0.1414441466331482,0.0992399230599403,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616455078125,0.5691723227500916,0.050000000745058,0.0481122024357318,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699462890625,0.7502073049545288,0.112790510058403,0.5098199248313904,287.0718688964844,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909851074219,287.0826110839844,1.0,0.21382537484169,1.0,1.0,0.0,1.0,-1.063686490058899,1.063685417175293,1.020118361338973e-06,0.8035401701927185,0.0,0.0,0.0,26.171018600463867,25.0,125.5302505493164,-0.0,116.00003814697266,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1186828613281,0.8466675281524658,0.1625545024871826,0.1460565328598022,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11474609375,0.696062445640564,0.0884881466627121,0.0844878479838371,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1180114746094,0.8124027252197266,0.1419919282197952,0.0996061339974403,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1081237792969,0.5714227557182312,0.050000000745058,0.0480986647307872,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166076660156,0.752824604511261,0.1129152104258537,0.5102595686912537,287.1185913085937,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2958679199219,287.1294860839844,1.0,0.2136537879705429,1.0,1.0,0.0,1.0,-1.066301703453064,1.066300630569458,1.0241910786135122e-06,0.8056529760360718,0.0,0.0,0.0,25.86258125305176,25.0,129.0071563720703,-0.0,116.06426239013672,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.16619873046875,0.851898729801178,0.1641609817743301,0.147460862994194,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1621398925781,0.698621392250061,0.0885803923010826,0.0845509022474289,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654968261719,0.8158959746360779,0.1425544023513794,0.0999842435121536,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1554260253906,0.5735871195793152,0.050000000745058,0.0480858944356441,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1640625,0.7554295659065247,0.1130632683634758,0.5108094215393066,287.1660461425781,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2985534667969,287.17706298828125,1.0,0.2135490179061889,1.0,1.0,0.0,1.0,-1.069161295890808,1.069160223007202,1.0286566975992173e-06,0.807963490486145,0.0,0.0,0.0,25.57685279846192,25.0,131.439208984375,-0.0,116.22793579101562,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431030273437,0.8603827953338623,0.1668317019939422,0.1498041450977325,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2389221191406,0.7026615142822266,0.08876983076334,0.0846958458423614,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2423400878906,0.8212594985961914,0.1434789597988128,0.1006091609597206,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320861816406,0.5768746733665466,0.050000000745058,0.0480669401586055,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2408752441406,0.7595645189285278,0.1133421286940574,0.5118980407714844,287.2428894042969,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.30322265625,287.25396728515625,1.0,0.2135075330734253,1.0,1.0,0.0,1.0,-1.0741815567016602,1.0741804838180542,1.0365273510615225e-06,0.812019944190979,0.0,0.0,0.0,25.16322326660156,25.0,133.65533447265625,-0.0,116.67659759521484,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26239013671875,0.8625208735466003,0.1675170063972473,0.1504067778587341,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582092285156,0.7036575078964233,0.0888242125511169,0.0847394689917564,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616271972656,0.8225629925727844,0.1437140256166458,0.1007686108350753,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2513732910156,0.5776628255844116,0.050000000745058,0.0480624735355377,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601623535156,0.7605886459350586,0.1134186536073684,0.5122048258781433,287.26220703125,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.304443359375,287.27325439453125,1.0,0.2135194391012191,1.0,1.0,0.0,1.0,-1.0755113363265991,1.0755102634429932,1.038618847815087e-06,0.813094437122345,0.0,0.0,0.0,25.067720413208008,25.0,133.95004272460938,-0.0,116.82154846191406,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3589172363281,0.8732728958129883,0.1710445582866668,0.1535140872001648,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35467529296875,0.7085303664207458,0.0891329944133758,0.084996223449707,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35809326171875,0.8288868069648743,0.1449084430932998,0.1015816330909729,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3478088378906,0.5813982486724854,0.050000000745058,0.048041682690382,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.35662841796875,0.7656269073486328,0.1138355806469917,0.5139124989509583,287.358642578125,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3109436035156,287.36962890625,1.0,0.2137015908956527,1.0,1.0,0.0,1.0,-1.0825494527816772,1.0825484991073608,1.0497338962522915e-06,0.8187811970710754,0.0,0.0,0.0,24.634859085083008,25.0,134.21746826171875,-0.0,117.7260284423828,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3589172363281,0.8732728958129883,0.1710445582866668,0.1535140872001648,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35467529296875,0.7085303664207458,0.0891329944133758,0.084996223449707,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35809326171875,0.8288868069648743,0.1449084430932998,0.1015816330909729,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3478088378906,0.5813982486724854,0.050000000745058,0.048041682690382,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.35662841796875,0.7656269073486328,0.1138355806469917,0.5139124989509583,287.358642578125,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3109436035156,287.36962890625,1.0,0.2137015908956527,1.0,1.0,0.0,1.0,-1.0825494527816772,1.0825484991073608,1.0497338962522915e-06,0.8187811970710754,0.0,0.0,0.0,24.634859085083008,25.0,134.21746826171875,-0.0,117.7260284423828,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.454833984375,0.8840763568878174,0.1747268289327621,0.1567653119564056,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505615234375,0.713100016117096,0.0894931405782699,0.0853067263960838,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539489746094,0.8349475860595703,0.1461263447999954,0.1024145111441612,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4436950683594,0.5848174095153809,0.050000000745058,0.0480231828987598,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.45245361328125,0.770514726638794,0.1142981722950935,0.5158512592315674,287.4544982910156,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3178405761719,287.4653015136719,1.0,0.2140617370605468,1.0,1.0,0.0,1.0,-1.0901288986206057,1.0901278257369995,1.0617890211506165e-06,0.8249031901359558,0.0,0.0,0.0,24.267791748046875,25.0,133.42860412597656,-0.0,118.89273834228516,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.454833984375,0.8840763568878174,0.1747268289327621,0.1567653119564056,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505615234375,0.713100016117096,0.0894931405782699,0.0853067263960838,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539489746094,0.8349475860595703,0.1461263447999954,0.1024145111441612,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4436950683594,0.5848174095153809,0.050000000745058,0.0480231828987598,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.45245361328125,0.770514726638794,0.1142981722950935,0.5158512592315674,287.4544982910156,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3178405761719,287.4653015136719,1.0,0.2140617370605468,1.0,1.0,0.0,1.0,-1.0901288986206057,1.0901278257369995,1.0617890211506165e-06,0.8249031901359558,0.0,0.0,0.0,24.267791748046875,25.0,133.42860412597656,-0.0,118.89273834228516,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
