time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121380,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5503234863281,0.8948618769645691,0.1785508394241333,0.160148411989212,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5460205078125,0.7173376679420471,0.0898951292037963,0.0856609418988227,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494079589844,0.8408005237579346,0.1473600268363952,0.1032610461115837,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.53912353515625,0.5879523754119873,0.050000000745058,0.048006635159254,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54791259765625,0.775246798992157,0.1147974357008934,0.5179725289344788,287.5499572753906,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.32501220703125,287.5606689453125,1.0,0.2145736068487167,1.0,1.0,0.0,1.0,-1.0981569290161133,1.0981557369232178,1.0746533689598436e-06,0.8313834071159363,0.0,0.0,0.0,23.95691299438477,25.0,132.800048828125,-0.0,120.28713989257812,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5503234863281,0.8948618769645691,0.1785508394241333,0.160148411989212,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5460205078125,0.7173376679420471,0.0898951292037963,0.0856609418988227,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494079589844,0.8408005237579346,0.1473600268363952,0.1032610461115837,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.53912353515625,0.5879523754119873,0.050000000745058,0.048006635159254,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54791259765625,0.775246798992157,0.1147974357008934,0.5179725289344788,287.5499572753906,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.32501220703125,287.5606689453125,1.0,0.2145736068487167,1.0,1.0,0.0,1.0,-1.0981569290161133,1.0981557369232178,1.0746533689598436e-06,0.8313834071159363,0.0,0.0,0.0,23.95691299438477,25.0,132.800048828125,-0.0,120.28713989257812,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979919433594,0.9002330899238586,0.1805128306150436,0.1618857532739639,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5936584472656,0.7193638682365417,0.0901096612215042,0.0858519598841667,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5970458984375,0.843666672706604,0.1479814648628235,0.1036881580948829,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5867614746094,0.5894280076026917,0.050000000745058,0.0479989759624004,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5955505371094,0.7775613069534302,0.1150590479373931,0.519091784954071,287.5975952148437,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3286437988281,287.6082458496094,1.0,0.2148788273334503,1.0,1.0,0.0,1.0,-1.102318286895752,1.1023170948028564,1.0813602102643929e-06,0.834740400314331,0.0,0.0,0.0,23.81934356689453,25.0,132.56594848632812,-0.0,121.0603256225586,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6456298828125,0.9056389331817628,0.1825074702501297,0.1636529266834259,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6412658691406,0.7213442921638489,0.0903326049447059,0.0860514715313911,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6446533203125,0.8465023636817932,0.1486057192087173,0.1041175425052642,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63433837890625,0.5908511281013489,0.050000000745058,0.0479916706681251,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64312744140625,0.7798475027084351,0.1153280735015869,0.5202468633651733,287.6451721191406,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3323059082031,287.6557922363281,1.0,0.2152135819196701,1.0,1.0,0.0,1.0,-1.1065717935562134,1.1065707206726074,1.088242925106897e-06,0.8381703495979309,0.0,0.0,0.0,23.692073822021484,25.0,132.37550354003906,-0.0,121.88050079345705,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74078369140625,0.9172077178955078,0.1865938007831573,0.1672754138708114,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7363586425781,0.7252079248428345,0.0908026620745658,0.0864746943116188,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73974609375,0.8521069288253784,0.1498625129461288,0.1049827709794044,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294006347656,0.5935624837875366,0.050000000745058,0.0479779504239559,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382202148437,0.7843530178070068,0.1158874854445457,0.5226587057113647,287.7402648925781,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3397216796875,287.75079345703125,1.0,0.215964138507843,1.0,1.0,0.0,1.0,-1.1153446435928345,1.115343451499939,1.1025271078324297e-06,0.845241367816925,0.0,0.0,0.0,23.46445655822754,25.0,132.1011962890625,-0.0,123.65412902832033,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74078369140625,0.9172077178955078,0.1865938007831573,0.1672754138708114,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7363586425781,0.7252079248428345,0.0908026620745658,0.0864746943116188,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73974609375,0.8521069288253784,0.1498625129461288,0.1049827709794044,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294006347656,0.5935624837875366,0.050000000745058,0.0479779504239559,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382202148437,0.7843530178070068,0.1158874854445457,0.5226587057113647,287.7402648925781,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3397216796875,287.75079345703125,1.0,0.215964138507843,1.0,1.0,0.0,1.0,-1.1153446435928345,1.115343451499939,1.1025271078324297e-06,0.845241367816925,0.0,0.0,0.0,23.46445655822754,25.0,132.1011962890625,-0.0,123.65412902832033,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8358154296875,0.9293514490127563,0.1908437013626098,0.1710263341665268,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83135986328125,0.7290194630622864,0.0913089215755462,0.0869305804371833,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8347473144531,0.8576794266700745,0.1511323601007461,0.1058569326996803,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243408203125,0.5961441993713379,0.050000000745058,0.0479651242494583,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8332214355469,0.7888171672821045,0.1164744794368743,0.5251993536949158,287.83526611328125,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3468322753906,287.8456726074219,1.0,0.2168119102716446,1.0,1.0,0.0,1.0,-1.1244771480560305,1.1244760751724243,1.1175252438988537e-06,0.8525993227958679,0.0,0.0,0.0,23.2653751373291,25.0,131.93353271484375,-0.0,125.59693145751952,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8358154296875,0.9293514490127563,0.1908437013626098,0.1710263341665268,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83135986328125,0.7290194630622864,0.0913089215755462,0.0869305804371833,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8347473144531,0.8576794266700745,0.1511323601007461,0.1058569326996803,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243408203125,0.5961441993713379,0.050000000745058,0.0479651242494583,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8332214355469,0.7888171672821045,0.1164744794368743,0.5251993536949158,287.83526611328125,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3468322753906,287.8456726074219,1.0,0.2168119102716446,1.0,1.0,0.0,1.0,-1.1244771480560305,1.1244760751724243,1.1175252438988537e-06,0.8525993227958679,0.0,0.0,0.0,23.2653751373291,25.0,131.93353271484375,-0.0,125.59693145751952,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9308166503906,0.9419771432876588,0.1953778564929962,0.1750185787677765,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9263000488281,0.7329984307289124,0.0918683186173439,0.0874341949820518,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296875,0.8634234666824341,0.1524233072996139,0.1067448630928993,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.91925048828125,0.5987486839294434,0.050000000745058,0.0479524172842502,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281616210937,0.79342120885849,0.1170916110277175,0.5278708934783936,287.9302062988281,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35455322265625,287.9405517578125,1.0,0.2177504599094391,1.0,1.0,0.0,1.0,-1.1341304779052734,1.134129285812378,1.1335171166138025e-06,0.8603675961494446,0.0,0.0,0.0,23.077348709106445,25.0,131.84532165527344,-0.0,127.72193145751952,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9308166503906,0.9419771432876588,0.1953778564929962,0.1750185787677765,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9263000488281,0.7329984307289124,0.0918683186173439,0.0874341949820518,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296875,0.8634234666824341,0.1524233072996139,0.1067448630928993,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.91925048828125,0.5987486839294434,0.050000000745058,0.0479524172842502,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281616210937,0.79342120885849,0.1170916110277175,0.5278708934783936,287.9302062988281,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35455322265625,287.9405517578125,1.0,0.2177504599094391,1.0,1.0,0.0,1.0,-1.1341304779052734,1.134129285812378,1.1335171166138025e-06,0.8603675961494446,0.0,0.0,0.0,23.077348709106445,25.0,131.84532165527344,-0.0,127.72193145751952,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0258178710937,0.954499363899231,0.2000916302204132,0.1791984438896179,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0212707519531,0.7371482849121094,0.0924738869071006,0.0879840031266212,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0246276855469,0.8693190813064575,0.1537325233221054,0.1076463684439659,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.01416015625,0.6013601422309875,0.050000000745058,0.0479398928582668,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0230712890625,0.7981495261192322,0.1177409365773201,0.5306875109672546,288.025146484375,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.36260986328125,288.035400390625,1.0,0.2187754064798355,1.0,1.0,0.0,1.0,-1.1442551612854004,1.1442539691925049,1.150434513874643e-06,0.8684932589530945,0.0,0.0,0.0,22.90145874023437,25.0,131.81072998046875,-0.0,130.02442932128906,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0258178710937,0.954499363899231,0.2000916302204132,0.1791984438896179,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0212707519531,0.7371482849121094,0.0924738869071006,0.0879840031266212,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0246276855469,0.8693190813064575,0.1537325233221054,0.1076463684439659,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.01416015625,0.6013601422309875,0.050000000745058,0.0479398928582668,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0230712890625,0.7981495261192322,0.1177409365773201,0.5306875109672546,288.025146484375,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.36260986328125,288.035400390625,1.0,0.2187754064798355,1.0,1.0,0.0,1.0,-1.1442551612854004,1.1442539691925049,1.150434513874643e-06,0.8684932589530945,0.0,0.0,0.0,22.90145874023437,25.0,131.81072998046875,-0.0,130.02442932128906,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.07330322265625,0.9605475664138794,0.2024970054626464,0.1813349723815918,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0687255859375,0.7392741441726685,0.0927918404340744,0.0882738158106803,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0721130371094,0.8723036646842957,0.1543932855129242,0.1081015914678573,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.06158447265625,0.6026555299758911,0.050000000745058,0.0479337610304355,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.070556640625,0.8005416393280029,0.1180770546197891,0.5321486592292786,288.0726013183594,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3666076660156,288.08282470703125,1.0,0.2193176299333572,1.0,1.0,0.0,1.0,-1.1494603157043457,1.1494591236114502,1.1591872635108302e-06,0.8726592659950256,0.0,0.0,0.0,22.81906509399414,25.0,131.80421447753906,-0.0,131.2371063232422,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12078857421875,0.9664067029953004,0.204931378364563,0.1834984570741653,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1162109375,0.7414352297782898,0.0931196063756942,0.088573046028614,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195678710937,0.8753111362457275,0.1550581604242324,0.108559712767601,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1090393066406,0.6039440035820007,0.050000000745058,0.0479277111589908,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1180114746094,0.802950382232666,0.1184204369783401,0.5336434841156006,288.1200866699219,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.37060546875,288.1302490234375,1.0,0.2198785543441772,1.0,1.0,0.0,1.0,-1.1547530889511108,1.154751896858215,1.1681270279950695e-06,0.8768883347511292,0.0,0.0,0.0,22.7402458190918,25.0,131.8021240234375,-0.0,132.48939514160156,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.20440673828125,0.9761989712715148,0.2092832028865814,0.1873674094676971,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1997985839844,0.7453342080116272,0.0937197729945182,0.0891221612691879,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.203125,0.8806635737419128,0.1562385857105255,0.1093731969594955,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19256591796875,0.6061995625495911,0.050000000745058,0.0479172393679618,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015686035156,0.8072201013565063,0.1190418377518653,0.5363527536392212,288.2036437988281,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.37750244140625,288.2137145996094,1.0,0.2209089249372482,1.0,1.0,0.0,1.0,-1.1642718315124512,1.1642706394195557,1.184308530355338e-06,0.8844805955886841,0.0,0.0,0.0,22.609485626220703,25.0,131.80540466308594,-0.0,134.78762817382812,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157897949219,0.9774797558784484,0.2098830640316009,0.1879008561372757,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.211181640625,0.7458760142326355,0.0938038676977157,0.0891992077231407,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.21453857421875,0.8813996911048889,0.1564006060361862,0.109484851360321,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2039489746094,0.6065064668655396,0.050000000745058,0.0479158274829387,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.21295166015625,0.8077989816665649,0.1191282197833061,0.5367296934127808,288.21502685546875,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.37841796875,288.22509765625,1.0,0.2210535109043121,1.0,1.0,0.0,1.0,-1.165589451789856,1.1655882596969604,1.1865588476211997e-06,0.8855300545692444,0.0,0.0,0.0,22.59237289428711,25.0,131.80633544921875,-0.0,135.11019897460938,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108215332031,0.9876323938369752,0.2149417698383331,0.1923997551202774,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30615234375,0.7505052089691162,0.0945250913500785,0.0898608937859535,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095092773437,0.8876106142997742,0.1577610820531845,0.1104224324226379,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2988586425781,0.6090709567070007,0.050000000745058,0.0479041263461113,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8125917911529541,0.1198633462190628,0.5399402976036072,288.3099975585937,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38604736328125,288.3199768066406,1.0,0.2222950607538223,1.0,1.0,0.0,1.0,-1.1767486333847046,1.176747441291809,1.2057602134518677e-06,0.8944540023803711,0.0,0.0,0.0,22.455615997314453,25.0,131.81666564941406,-0.0,137.88348388671875,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108215332031,0.9876323938369752,0.2149417698383331,0.1923997551202774,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30615234375,0.7505052089691162,0.0945250913500785,0.0898608937859535,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095092773437,0.8876106142997742,0.1577610820531845,0.1104224324226379,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2988586425781,0.6090709567070007,0.050000000745058,0.0479041263461113,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8125917911529541,0.1198633462190628,0.5399402976036072,288.3099975585937,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38604736328125,288.3199768066406,1.0,0.2222950607538223,1.0,1.0,0.0,1.0,-1.1767486333847046,1.176747441291809,1.2057602134518677e-06,0.8944540023803711,0.0,0.0,0.0,22.455615997314453,25.0,131.81666564941406,-0.0,137.88348388671875,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.40582275390625,0.9964648485183716,0.2201120853424072,0.1968398094177246,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4011535644531,0.7551746368408203,0.0952823385596275,0.090557724237442,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40447998046875,0.8937419056892395,0.1591410934925079,0.1113739907741546,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.393798828125,0.6115015149116516,0.050000000745058,0.0478931963443756,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40289306640625,0.8171887397766113,0.1206252351403236,0.5432757139205933,288.40496826171875,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3934936523437,288.41485595703125,1.0,0.2235945463180542,1.0,1.0,0.0,1.0,-1.188025712966919,1.1880245208740234,1.2254074590600794e-06,0.9035149216651917,0.0,0.0,0.0,22.342548370361328,25.0,131.82708740234375,-0.0,140.7850799560547,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.40582275390625,0.9964648485183716,0.2201120853424072,0.1968398094177246,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4011535644531,0.7551746368408203,0.0952823385596275,0.090557724237442,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40447998046875,0.8937419056892395,0.1591410934925079,0.1113739907741546,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.393798828125,0.6115015149116516,0.050000000745058,0.0478931963443756,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40289306640625,0.8171887397766113,0.1206252351403236,0.5432757139205933,288.40496826171875,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3934936523437,288.41485595703125,1.0,0.2235945463180542,1.0,1.0,0.0,1.0,-1.188025712966919,1.1880245208740234,1.2254074590600794e-06,0.9035149216651917,0.0,0.0,0.0,22.342548370361328,25.0,131.82708740234375,-0.0,140.7850799560547,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.989248514175415,0.2260977327823639,0.1943772882223129,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7533553242683411,0.0960666611790657,0.0913081616163253,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992370605469,0.8916181325912476,0.16053307056427,0.1123544946312904,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.48858642578125,0.6081755757331848,0.050000000745058,0.0479080528020858,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976806640625,0.8148143291473389,0.1214128583669662,0.5468419194221497,288.49969482421875,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4047546386719,288.50946044921875,1.0,0.2246889024972915,1.0,1.0,0.0,1.0,-1.1915826797485352,1.1915814876556396,1.2316818356339354e-06,0.9064139723777772,0.0,0.0,0.0,22.77166748046875,25.0,131.48155212402344,-0.0,142.6352996826172,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.989248514175415,0.2260977327823639,0.1943772882223129,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7533553242683411,0.0960666611790657,0.0913081616163253,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992370605469,0.8916181325912476,0.16053307056427,0.1123544946312904,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.48858642578125,0.6081755757331848,0.050000000745058,0.0479080528020858,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976806640625,0.8148143291473389,0.1214128583669662,0.5468419194221497,288.49969482421875,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4047546386719,288.50946044921875,1.0,0.2246889024972915,1.0,1.0,0.0,1.0,-1.1915826797485352,1.1915814876556396,1.2316818356339354e-06,0.9064139723777772,0.0,0.0,0.0,22.77166748046875,25.0,131.48155212402344,-0.0,142.6352996826172,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.54754638671875,0.9843086004257202,0.2296057790517807,0.192542091012001,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430908203125,0.7522944808006287,0.096472181379795,0.0916954949498176,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8903341293334961,0.1612367928028106,0.1128497123718261,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063385605812073,0.050000000745058,0.047916404902935,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.813459038734436,0.1218292489647865,0.5487092137336731,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4136657714844,288.5564880371094,1.0,0.2251482903957367,1.0,1.0,0.0,1.0,-1.1925230026245115,1.1925218105316162,1.2333100585237844e-06,0.9071387648582458,0.0,0.0,0.0,22.99633979797364,25.0,131.23593139648438,-0.0,143.37623596191406,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836171865463256,0.233256921172142,0.1921543180942535,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5901184082031,0.7532172203063965,0.096890352666378,0.0920853018760681,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5933532714844,0.8915349245071411,0.1619496643543243,0.1133442223072052,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58270263671875,0.606243371963501,0.050000000745058,0.0479168258607387,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.591796875,0.8142545223236084,0.122266910970211,0.5506256222724915,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4236145019531,288.603515625,1.0,0.2256158292293548,1.0,1.0,0.0,1.0,-1.1954867839813232,1.1954854726791382,1.2384638239382184e-06,0.9094384908676147,0.0,0.0,0.0,23.04884147644043,25.0,131.09620666503906,-0.0,144.31369018554688,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6887512207031,0.9833958745002748,0.2406158298254013,0.191708892583847,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6844177246094,0.7557374835014343,0.0977604985237121,0.0928959175944328,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876220703125,0.8947127461433411,0.1633992493152618,0.1143490374088287,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6065723299980164,0.050000000745058,0.0479152798652648,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860656738281,0.8165646195411682,0.1231898218393325,0.5546878576278687,288.68804931640625,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4424743652344,288.6977233886719,1.0,0.2265411913394928,1.0,1.0,0.0,1.0,-1.201992750167847,1.2019914388656616,1.2497793022703263e-06,0.914427936077118,0.0,0.0,0.0,23.101072311401367,28.0,131.06654357910156,-0.0,146.27635192871094,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6887512207031,0.9833958745002748,0.2406158298254013,0.191708892583847,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6844177246094,0.7557374835014343,0.0977604985237121,0.0928959175944328,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876220703125,0.8947127461433411,0.1633992493152618,0.1143490374088287,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6065723299980164,0.050000000745058,0.0479152798652648,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860656738281,0.8165646195411682,0.1231898218393325,0.5546878576278687,288.68804931640625,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4424743652344,288.6977233886719,1.0,0.2265411913394928,1.0,1.0,0.0,1.0,-1.201992750167847,1.2019914388656616,1.2497793022703263e-06,0.914427936077118,0.0,0.0,0.0,23.101072311401367,28.0,131.06654357910156,-0.0,146.27635192871094,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831115722656,0.984872341156006,0.2478576749563217,0.1947488784790039,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7554512023925781,0.0986811816692352,0.0937644615769386,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.781982421875,0.8942714929580688,0.1648850888013839,0.1153868585824966,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.77117919921875,0.604323148727417,0.050000000745058,0.0479255616664886,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804260253906,0.8158826231956482,0.1241638585925102,0.5590537786483765,288.78240966796875,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4588317871094,288.79205322265625,1.0,0.228747621178627,1.0,1.0,0.0,1.0,-1.2131799459457395,1.2131787538528442,1.269544668502931e-06,0.9231851100921632,0.0,0.0,0.0,23.522968292236328,31.0,131.23226928710938,-0.0,150.3779296875,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831115722656,0.984872341156006,0.2478576749563217,0.1947488784790039,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7554512023925781,0.0986811816692352,0.0937644615769386,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.781982421875,0.8942714929580688,0.1648850888013839,0.1153868585824966,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.77117919921875,0.604323148727417,0.050000000745058,0.0479255616664886,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804260253906,0.8158826231956482,0.1241638585925102,0.5590537786483765,288.78240966796875,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4588317871094,288.79205322265625,1.0,0.228747621178627,1.0,1.0,0.0,1.0,-1.2131799459457395,1.2131787538528442,1.269544668502931e-06,0.9231851100921632,0.0,0.0,0.0,23.522968292236328,31.0,131.23226928710938,-0.0,150.3779296875,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780212402344,0.9877291917800904,0.2545058131217956,0.2011642903089523,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736267089844,0.7524837255477905,0.0996517241001129,0.0946927815675735,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768005371094,0.8903602957725525,0.1664041429758072,0.1164575591683387,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.599551796913147,0.050000000745058,0.0479479357600212,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.875244140625,0.812251627445221,0.125157818198204,0.5636056065559387,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46893310546875,288.8868103027344,1.0,0.2320231348276138,1.0,1.0,0.0,1.0,-1.228769063949585,1.2287677526474,1.2975250456292995e-06,0.9354981184005736,0.0,0.0,0.0,24.31932830810547,34.0,131.61573791503906,-0.0,156.64254760742188,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780212402344,0.9877291917800904,0.2545058131217956,0.2011642903089523,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736267089844,0.7524837255477905,0.0996517241001129,0.0946927815675735,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768005371094,0.8903602957725525,0.1664041429758072,0.1164575591683387,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.599551796913147,0.050000000745058,0.0479479357600212,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.875244140625,0.812251627445221,0.125157818198204,0.5636056065559387,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46893310546875,288.8868103027344,1.0,0.2320231348276138,1.0,1.0,0.0,1.0,-1.228769063949585,1.2287677526474,1.2975250456292995e-06,0.9354981184005736,0.0,0.0,0.0,24.31932830810547,34.0,131.61573791503906,-0.0,156.64254760742188,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912200570106506,0.2604973018169403,0.2102881968021392,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689025878906,0.7474784255027771,0.1006724163889885,0.0956795439124107,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720458984375,0.883741557598114,0.1679539680480957,0.1175583079457283,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610900878906,0.5926939249038696,0.050000000745058,0.047981422394514,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9704895019531,0.8060643076896667,0.1261466443538665,0.5682117342948914,288.9725036621094,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4725341796875,288.98199462890625,1.0,0.2362090796232223,1.0,1.0,0.0,1.0,-1.2477943897247314,1.2477929592132568,1.332377451035427e-06,0.9507034420967102,0.0,0.0,0.0,25.455427169799805,37.0,132.03933715820312,-0.0,164.83262634277344,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912200570106506,0.2604973018169403,0.2102881968021392,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689025878906,0.7474784255027771,0.1006724163889885,0.0956795439124107,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720458984375,0.883741557598114,0.1679539680480957,0.1175583079457283,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610900878906,0.5926939249038696,0.050000000745058,0.047981422394514,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9704895019531,0.8060643076896667,0.1261466443538665,0.5682117342948914,288.9725036621094,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4725341796875,288.98199462890625,1.0,0.2362090796232223,1.0,1.0,0.0,1.0,-1.2477943897247314,1.2477929592132568,1.332377451035427e-06,0.9507034420967102,0.0,0.0,0.0,25.455427169799805,37.0,132.03933715820312,-0.0,164.83262634277344,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9929816126823424,0.2632578611373901,0.2156712859869003,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01666259765625,0.7443907856941223,0.1012015268206596,0.0961946696043014,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198059082031,0.8796309232711792,0.1687397062778473,0.1181192845106124,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885990262031555,0.050000000745058,0.0480022206902504,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8021033406257629,0.1266345232725143,0.5705094337463379,289.020263671875,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4722595214844,289.0296936035156,1.0,0.2385917603969574,1.0,1.0,0.0,1.0,-1.2583301067352295,1.2583286762237549,1.3519745607482037e-06,0.9591605067253112,0.0,0.0,0.0,26.144466400146484,37.0,132.2406768798828,-0.0,169.59439086914062,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.069091796875,0.9946492314338684,0.2658734023571014,0.2214947640895843,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.06451416015625,0.7409987449645996,0.1017433330416679,0.0967244580388069,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.067626953125,0.8750951290130615,0.1695325374603271,0.1186872422695159,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0566101074219,0.5841208100318909,0.050000000745058,0.0480257123708725,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660705566406,0.7977054715156555,0.1271169334650039,0.5727968215942383,289.068115234375,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.47076416015625,289.0774841308594,1.0,0.241143599152565,1.0,1.0,0.0,1.0,-1.2694114446640017,1.2694100141525269,1.3728421208725194e-06,0.9681127667427064,0.0,0.0,0.0,26.91284942626953,25.0,132.42556762695312,-0.0,174.77537536621094,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
