time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123420,297.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607360839844,0.9935610890388488,0.2718139290809631,0.2176000922918319,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1563415527344,0.7464970946311951,0.1028016209602356,0.0977028310298919,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8817282319068909,0.1710584163665771,0.1197386980056762,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1484069824219,0.5871214270591736,0.050000000745058,0.0480097755789756,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578369140625,0.8033000230789185,0.1280255764722824,0.5768064856529236,289.1598205566406,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4718933105469,289.1689453125,1.0,0.2404470592737198,1.0,1.0,0.0,1.0,-1.2719802856445312,1.2719788551330566,1.3779068694930174e-06,0.9704129099845886,0.0,0.0,0.0,26.5550479888916,25.0,132.03433227539062,-0.0,174.82638549804688,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1645202636719,0.993415594100952,0.2721222639083862,0.2171070426702499,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1601257324219,0.7469959259033203,0.1028465926647186,0.0977429449558258,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8823458552360535,0.1711225062608719,0.1197817549109458,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1521911621094,0.5874995589256287,0.050000000745058,0.0480078011751174,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.16162109375,0.8038429617881775,0.1280643939971923,0.5769680142402649,289.1636047363281,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.47235107421875,289.1727294921875,1.0,0.2403181791305542,1.0,1.0,0.0,1.0,-1.271680235862732,1.271678805351257,1.3773409364148392e-06,0.9701743125915528,0.0,0.0,0.0,26.50041007995605,28.0,131.98947143554688,-0.0,174.6115264892578,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2591857910156,0.9817564487457277,0.2832738757133484,0.1885125637054443,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552490234375,0.774104118347168,0.1040552705526351,0.0987580642104148,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25836181640625,0.9162033796310424,0.1728000789880752,0.1208604052662849,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552185058594,0.7738908529281616,0.1033510416746139,0.0986776500940322,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567749023437,0.8313976526260376,0.129145398736,0.5811540484428406,289.2588806152344,289.11529541015625,289.4167175292969,285.4097900390625,289.4127197265625,297.5142517089844,289.26812744140625,1.0,0.2421776503324508,1.0,1.0,0.0,1.0,-1.3057026863098145,1.3057011365890503,1.44242187616328e-06,0.9971476793289183,0.0,0.0,0.0,24.40254020690918,31.0,132.77342224121094,-0.0,181.15347290039065,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2591857910156,0.9817564487457277,0.2832738757133484,0.1885125637054443,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552490234375,0.774104118347168,0.1040552705526351,0.0987580642104148,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25836181640625,0.9162033796310424,0.1728000789880752,0.1208604052662849,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552185058594,0.7738908529281616,0.1033510416746139,0.0986776500940322,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567749023437,0.8313976526260376,0.129145398736,0.5811540484428406,289.2588806152344,289.11529541015625,289.4167175292969,285.4097900390625,289.4127197265625,297.5142517089844,289.26812744140625,1.0,0.2421776503324508,1.0,1.0,0.0,1.0,-1.3057026863098145,1.3057011365890503,1.44242187616328e-06,0.9971476793289183,0.0,0.0,0.0,24.40254020690918,31.0,132.77342224121094,-0.0,181.15347290039065,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3550109863281,0.9850480556488036,0.2936539053916931,0.1951189488172531,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.7712686061859131,0.1052954122424125,0.0999427735805511,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3541259765625,0.9117199778556824,0.1744949966669082,0.122054286301136,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.350830078125,0.7596663236618042,0.0994272828102111,0.0954949408769607,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3525695800781,0.8277684450149536,0.1302546560764312,0.5862414836883545,289.3546142578125,289.1259765625,289.5100402832031,285.4230041503906,289.5060729980469,297.5938415527344,289.3635559082031,1.0,0.2450412809848785,1.0,1.0,0.0,1.0,-1.3187785148620603,1.318777084350586,1.4676702448923606e-06,1.007188320159912,0.0,0.0,0.0,25.168258666992188,34.0,132.45611572265625,-0.0,187.2665100097656,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3550109863281,0.9850480556488036,0.2936539053916931,0.1951189488172531,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.7712686061859131,0.1052954122424125,0.0999427735805511,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3541259765625,0.9117199778556824,0.1744949966669082,0.122054286301136,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.350830078125,0.7596663236618042,0.0994272828102111,0.0954949408769607,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3525695800781,0.8277684450149536,0.1302546560764312,0.5862414836883545,289.3546142578125,289.1259765625,289.5100402832031,285.4230041503906,289.5060729980469,297.5938415527344,289.3635559082031,1.0,0.2450412809848785,1.0,1.0,0.0,1.0,-1.3187785148620603,1.318777084350586,1.4676702448923606e-06,1.007188320159912,0.0,0.0,0.0,25.168258666992188,34.0,132.45611572265625,-0.0,187.2665100097656,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4503479003906,0.9889732003211976,0.3017720878124237,0.2042221575975418,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4464111328125,0.7664248943328857,0.1065981686115264,0.1011906191706657,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493408203125,0.9047138690948486,0.1762293726205825,0.1232806071639061,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457702636719,0.7460790872573853,0.0973524451255798,0.0931632444262504,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.44781494140625,0.8218976855278015,0.1312911659479141,0.5911377668380737,289.4498596191406,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.63104248046875,289.4587097167969,1.0,0.2488345503807068,1.0,1.0,0.0,1.0,-1.3357526063919067,1.335751175880432,1.5009758271844476e-06,1.0203253030776978,0.0,0.0,0.0,26.25034523010254,37.0,132.2907257080078,-0.0,195.5694122314453,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4503479003906,0.9889732003211976,0.3017720878124237,0.2042221575975418,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4464111328125,0.7664248943328857,0.1065981686115264,0.1011906191706657,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493408203125,0.9047138690948486,0.1762293726205825,0.1232806071639061,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457702636719,0.7460790872573853,0.0973524451255798,0.0931632444262504,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.44781494140625,0.8218976855278015,0.1312911659479141,0.5911377668380737,289.4498596191406,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.63104248046875,289.4587097167969,1.0,0.2488345503807068,1.0,1.0,0.0,1.0,-1.3357526063919067,1.335751175880432,1.5009758271844476e-06,1.0203253030776978,0.0,0.0,0.0,26.25034523010254,37.0,132.2907257080078,-0.0,195.5694122314453,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980773925781,0.9909241795539856,0.3054509460926056,0.2094410210847854,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4941101074219,0.7635198831558228,0.1072779670357704,0.1018436625599861,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4970092773437,0.9007281064987184,0.1771132349967956,0.1239075660705566,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933776855469,0.7402724623680115,0.0967855080962181,0.0925129950046539,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4954833984375,0.8183268904685974,0.1317879110574722,0.5934818983078003,289.4975280761719,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.638916015625,289.50634765625,1.0,0.25103959441185,1.0,1.0,0.0,1.0,-1.3455864191055298,1.3455848693847656,1.5205498584691668e-06,1.0279912948608398,0.0,0.0,0.0,26.897560119628903,37.0,132.30520629882812,-0.0,200.5149688720703,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458679199219,0.9927865266799928,0.3089663088321686,0.2150379121303558,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5418395996094,0.7603517174720764,0.1079756021499633,0.1025163009762764,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.54473876953125,0.896390438079834,0.178006961941719,0.1245433390140533,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5410461425781,0.7348514795303345,0.0964268371462822,0.0920968875288963,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.543212890625,0.8143695592880249,0.132280096411705,0.5957998037338257,289.5452880859375,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6420288085937,289.55401611328125,1.0,0.2534261345863342,1.0,1.0,0.0,1.0,-1.3561577796936035,1.3561562299728394,1.541869323773426e-06,1.036327600479126,0.0,0.0,0.0,27.616050720214844,40.0,132.3551025390625,-0.0,205.9578399658203,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.9960361123085022,0.3156355023384094,0.2271356880664825,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374816894531,0.7533891201019287,0.1094208881258964,0.1039169877767562,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64031982421875,0.8867835402488708,0.1798225194215774,0.1258398592472076,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.63653564453125,0.7245715856552124,0.0961292907595634,0.0917396917939186,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387939453125,0.8052866458892822,0.1332679390907287,0.6004566550254822,289.640869140625,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6391906738281,289.6495056152344,1.0,0.2586753964424133,1.0,1.0,0.0,1.0,-1.3790786266326904,1.3790769577026367,1.5890612985458574e-06,1.0547059774398804,0.0,0.0,0.0,29.26661872863769,43.0,132.49998474121094,-0.0,218.24444580078125,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.9960361123085022,0.3156355023384094,0.2271356880664825,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374816894531,0.7533891201019287,0.1094208881258964,0.1039169877767562,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64031982421875,0.8867835402488708,0.1798225194215774,0.1258398592472076,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.63653564453125,0.7245715856552124,0.0961292907595634,0.0917396917939186,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387939453125,0.8052866458892822,0.1332679390907287,0.6004566550254822,289.640869140625,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6391906738281,289.6495056152344,1.0,0.2586753964424133,1.0,1.0,0.0,1.0,-1.3790786266326904,1.3790769577026367,1.5890612985458574e-06,1.0547059774398804,0.0,0.0,0.0,29.26661872863769,43.0,132.49998474121094,-0.0,218.24444580078125,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374572753906,0.9983853697776794,0.3219598531723022,0.2400461882352829,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332763671875,0.7458320260047913,0.1109293103218078,0.1053876355290412,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7360534667969,0.8762548565864563,0.1816750317811966,0.1271690726280212,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7142514586448669,0.0961775779724121,0.0917745605111122,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7345275878906,0.7949576377868652,0.1342722922563552,0.6052191853523254,289.73663330078125,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6297607421875,289.7451171875,1.0,0.2644458711147308,1.0,1.0,0.0,1.0,-1.403695821762085,1.4036941528320312,1.6408554301960976e-06,1.0745052099227903,0.0,0.0,0.0,31.19671058654785,46.0,132.6430206298828,-0.0,232.2365875244141,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374572753906,0.9983853697776794,0.3219598531723022,0.2400461882352829,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332763671875,0.7458320260047913,0.1109293103218078,0.1053876355290412,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7360534667969,0.8762548565864563,0.1816750317811966,0.1271690726280212,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7142514586448669,0.0961775779724121,0.0917745605111122,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7345275878906,0.7949576377868652,0.1342722922563552,0.6052191853523254,289.73663330078125,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6297607421875,289.7451171875,1.0,0.2644458711147308,1.0,1.0,0.0,1.0,-1.403695821762085,1.4036941528320312,1.6408554301960976e-06,1.0745052099227903,0.0,0.0,0.0,31.19671058654785,46.0,132.6430206298828,-0.0,232.2365875244141,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334045410156,0.9990000128746032,0.3280664086341858,0.2532672584056854,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.82916259765625,0.7379906177520752,0.1124995201826095,0.1069265082478523,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.8652663230895996,0.1835653930902481,0.1285315603017807,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.703173816204071,0.0964286476373672,0.0920386165380477,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8303527832031,0.7840871810913086,0.1352974325418472,0.6101177930831909,289.8324890136719,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6177062988281,289.8408203125,1.0,0.2706053853034973,1.0,1.0,0.0,1.0,-1.429247498512268,1.4292458295822144,1.6957810657913797e-06,1.0950602293014526,0.0,0.0,0.0,33.39683151245117,49.0,132.74066162109375,-0.0,247.7180328369141,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334045410156,0.9990000128746032,0.3280664086341858,0.2532672584056854,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.82916259765625,0.7379906177520752,0.1124995201826095,0.1069265082478523,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.8652663230895996,0.1835653930902481,0.1285315603017807,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.703173816204071,0.0964286476373672,0.0920386165380477,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8303527832031,0.7840871810913086,0.1352974325418472,0.6101177930831909,289.8324890136719,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6177062988281,289.8408203125,1.0,0.2706053853034973,1.0,1.0,0.0,1.0,-1.429247498512268,1.4292458295822144,1.6957810657913797e-06,1.0950602293014526,0.0,0.0,0.0,33.39683151245117,49.0,132.74066162109375,-0.0,247.7180328369141,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3340564370155334,0.2664653956890106,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.925048828125,0.7301787734031677,0.1141318082809448,0.1085327416658401,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.927734375,0.8543533682823181,0.1854946464300155,0.1299274712800979,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6920576095581055,0.0968118011951446,0.0924501046538353,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7731925845146179,0.1363445371389389,0.6151555776596069,289.9283447265625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.60516357421875,289.9365539550781,1.0,0.277035653591156,1.0,1.0,0.0,1.0,-1.4552377462387085,1.4552359580993652,1.7527758018331951e-06,1.1158745288848877,0.0,0.0,0.0,35.837615966796875,52.0,132.7806396484375,-0.0,264.4922790527344,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3340564370155334,0.2664653956890106,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.925048828125,0.7301787734031677,0.1141318082809448,0.1085327416658401,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.927734375,0.8543533682823181,0.1854946464300155,0.1299274712800979,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6920576095581055,0.0968118011951446,0.0924501046538353,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7731925845146179,0.1363445371389389,0.6151555776596069,289.9283447265625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.60516357421875,289.9365539550781,1.0,0.277035653591156,1.0,1.0,0.0,1.0,-1.4552377462387085,1.4552359580993652,1.7527758018331951e-06,1.1158745288848877,0.0,0.0,0.0,35.837615966796875,52.0,132.7806396484375,-0.0,264.4922790527344,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.977294921875,0.9990000128746032,0.3370270729064941,0.2730650305747986,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9729919433594,0.7263941764831543,0.114971674978733,0.1093606725335121,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.97564697265625,0.8491202592849731,0.186474323272705,0.1306376606225967,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6867067813873291,0.0970413461327552,0.0926970615983009,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.767936110496521,0.1368768215179443,0.6177250146865845,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.5990905761719,289.9844055175781,1.0,0.2803234457969665,1.0,1.0,0.0,1.0,-1.4683868885040283,1.468385100364685,1.7820283346736687e-06,1.1263535022735596,0.0,0.0,0.0,37.12895965576172,52.0,132.7830810546875,-0.0,273.3306579589844,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252380371094,0.9990000128746032,0.339982658624649,0.2796967327594757,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209350585937,0.722728431224823,0.1158278211951255,0.1102050840854644,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235595703125,0.8441112041473389,0.1874643862247467,0.1313559412956237,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6815701723098755,0.097292810678482,0.0929670706391334,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7628910541534424,0.1374152302742004,0.6203274130821228,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5932312011719,290.0322265625,1.0,0.2836489081382751,1.0,1.0,0.0,1.0,-1.481672286987305,1.481670379638672,1.8118709022019173e-06,1.1369082927703855,0.0,0.0,0.0,38.45641708374024,40.0,132.7794647216797,-0.0,282.4649353027344,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.120849609375,0.9990000128746032,0.3468779623508453,0.2787664234638214,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267818450927734,0.1175723299384117,0.1118370071053505,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478380441665649,0.1894605606794357,0.13273885846138,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6836673617362976,0.097836710512638,0.0934613123536109,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.7657042741775513,0.1385061591863632,0.6251514554023743,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.58868408203125,290.1276550292969,1.0,0.2842718958854675,1.0,1.0,0.0,1.0,-1.4905730485916138,1.490571141242981,1.8321240986551857e-06,1.144054889678955,0.0,0.0,0.0,38.46746063232422,43.0,132.3043212890625,-0.0,286.4375915527344,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.120849609375,0.9990000128746032,0.3468779623508453,0.2787664234638214,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267818450927734,0.1175723299384117,0.1118370071053505,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478380441665649,0.1894605606794357,0.13273885846138,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6836673617362976,0.097836710512638,0.0934613123536109,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.7657042741775513,0.1385061591863632,0.6251514554023743,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.58868408203125,290.1276550292969,1.0,0.2842718958854675,1.0,1.0,0.0,1.0,-1.4905730485916138,1.490571141242981,1.8321240986551857e-06,1.144054889678955,0.0,0.0,0.0,38.46746063232422,43.0,132.3043212890625,-0.0,286.4375915527344,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3553348481655121,0.2793247997760772,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297483682632446,0.1194062605500221,0.1135510131716728,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502127528190613,0.1915244311094284,0.134167343378067,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.6846936941146851,0.0984750017523765,0.094043880701065,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7673389315605164,0.1397098451852798,0.6304181814193726,290.2142639160156,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5990295410156,290.2220458984375,1.0,0.2863769233226776,1.0,1.0,0.0,1.0,-1.5020312070846558,1.5020294189453125,1.858099039964145e-06,1.1529593467712402,0.0,0.0,0.0,38.766971588134766,46.0,131.68675231933594,-0.0,292.3457336425781,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3553348481655121,0.2793247997760772,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297483682632446,0.1194062605500221,0.1135510131716728,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502127528190613,0.1915244311094284,0.134167343378067,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.6846936941146851,0.0984750017523765,0.094043880701065,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7673389315605164,0.1397098451852798,0.6304181814193726,290.2142639160156,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5990295410156,290.2220458984375,1.0,0.2863769233226776,1.0,1.0,0.0,1.0,-1.5020312070846558,1.5020294189453125,1.858099039964145e-06,1.1529593467712402,0.0,0.0,0.0,38.766971588134766,46.0,131.68675231933594,-0.0,292.3457336425781,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3642445206642151,0.282096266746521,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314818501472473,0.1216812208294868,0.1155642122030258,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508173823356628,0.1939978003501892,0.1357975602149963,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6845703721046448,0.0995577648282051,0.0949289798736572,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675480842590332,0.141368567943573,0.6371922492980957,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.613037109375,290.316650390625,1.0,0.2895382940769195,1.0,1.0,0.0,1.0,-1.5189239978790283,1.5189220905303955,1.8969828943227185e-06,1.1662325859069824,0.0,0.0,0.0,39.54023742675781,49.0,131.60989379882812,-0.0,302.0571594238281,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3642445206642151,0.282096266746521,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314818501472473,0.1216812208294868,0.1155642122030258,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508173823356628,0.1939978003501892,0.1357975602149963,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6845703721046448,0.0995577648282051,0.0949289798736572,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675480842590332,0.141368567943573,0.6371922492980957,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.613037109375,290.316650390625,1.0,0.2895382940769195,1.0,1.0,0.0,1.0,-1.5189239978790283,1.5189220905303955,1.8969828943227185e-06,1.1662325859069824,0.0,0.0,0.0,39.54023742675781,49.0,131.60989379882812,-0.0,302.0571594238281,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.40478515625,0.9990000128746032,0.3737591803073883,0.285257339477539,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340702414512634,0.124603159725666,0.1182053238153457,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032592773437,0.8518831133842468,0.1970553249120712,0.1378522962331771,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6857249140739441,0.1012940928339958,0.0964478775858879,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685929536819458,0.1436739861965179,0.6469554901123047,290.4038391113281,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314392089844,290.4114990234375,1.0,0.2936922907829284,1.0,1.0,0.0,1.0,-1.541897892951965,1.541895866394043,1.9507544948282884e-06,1.184332013130188,0.0,0.0,0.0,40.50410842895508,52.0,131.80133056640625,-0.0,315.34429931640625,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.40478515625,0.9990000128746032,0.3737591803073883,0.285257339477539,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340702414512634,0.124603159725666,0.1182053238153457,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032592773437,0.8518831133842468,0.1970553249120712,0.1378522962331771,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6857249140739441,0.1012940928339958,0.0964478775858879,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685929536819458,0.1436739861965179,0.6469554901123047,290.4038391113281,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314392089844,290.4114990234375,1.0,0.2936922907829284,1.0,1.0,0.0,1.0,-1.541897892951965,1.541895866394043,1.9507544948282884e-06,1.184332013130188,0.0,0.0,0.0,40.50410842895508,52.0,131.80133056640625,-0.0,315.34429931640625,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4523620605469,0.9990000128746032,0.3787047564983368,0.2870523631572723,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355401515960693,0.1262561231851577,0.1197215542197227,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.852449893951416,0.1987482458353042,0.139005035161972,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6866066455841064,0.1023565009236335,0.0974054411053657,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692763805389404,0.145015075802803,0.6527539491653442,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.64166259765625,290.45904541015625,1.0,0.2961100041866302,1.0,1.0,0.0,1.0,-1.555366277694702,1.5553643703460691,1.982741878236993e-06,1.194954514503479,0.0,0.0,0.0,41.06593704223633,52.0,131.9474639892578,-0.0,323.2899169921875,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3837553262710571,0.2890157699584961,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49627685546875,0.7370634078979492,0.1280184835195541,0.1213482692837715,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.852983295917511,0.200531929731369,0.1402261555194854,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6876107454299927,0.1035292744636535,0.0984746813774108,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970703125,0.7699994444847107,0.1464612036943435,0.659060001373291,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6523132324219,290.5066833496094,1.0,0.2987360060214996,1.0,1.0,0.0,1.0,-1.5699955224990845,1.5699936151504517,2.017869974224596e-06,1.206497073173523,0.0,0.0,0.0,41.68386459350586,55.0,132.10484313964844,-0.0,332.0797119140625,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.394126832485199,0.2934528291225433,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919494628906,0.7401796579360962,0.1318352818489074,0.124893695116043,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538899421691895,0.204337477684021,0.1428455561399459,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6898601651191711,0.1061678081750869,0.1009069830179214,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714701294898987,0.149627223610878,0.6729835867881775,290.5946655273437,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6741943359375,290.60211181640625,1.0,0.3045574128627777,1.0,1.0,0.0,1.0,-1.6023579835891724,1.60235595703125,2.096991238431656e-06,1.23203706741333,0.0,0.0,0.0,43.08674240112305,58.0,132.41590881347656,-0.0,352.1426086425781,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.394126832485199,0.2934528291225433,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919494628906,0.7401796579360962,0.1318352818489074,0.124893695116043,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538899421691895,0.204337477684021,0.1428455561399459,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6898601651191711,0.1061678081750869,0.1009069830179214,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714701294898987,0.149627223610878,0.6729835867881775,290.5946655273437,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6741943359375,290.60211181640625,1.0,0.3045574128627777,1.0,1.0,0.0,1.0,-1.6023579835891724,1.60235595703125,2.096991238431656e-06,1.23203706741333,0.0,0.0,0.0,43.08674240112305,58.0,132.41590881347656,-0.0,352.1426086425781,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4048129916191101,0.2985130250453949,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433363199234009,0.1360019892454147,0.1287848949432373,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8545830249786377,0.2084249258041381,0.1456716358661651,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6923364400863647,0.1091544181108474,0.1036845222115516,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.772922158241272,0.1531116813421249,0.6884153485298157,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961669921875,290.69781494140625,1.0,0.3110525012016296,1.0,1.0,0.0,1.0,-1.6383577585220337,1.6383556127548218,2.187281779697514e-06,1.2604447603225708,0.0,0.0,0.0,44.70151519775391,61.0,132.6883087158203,-0.0,375.470458984375,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4048129916191101,0.2985130250453949,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433363199234009,0.1360019892454147,0.1287848949432373,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8545830249786377,0.2084249258041381,0.1456716358661651,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6923364400863647,0.1091544181108474,0.1036845222115516,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.772922158241272,0.1531116813421249,0.6884153485298157,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961669921875,290.69781494140625,1.0,0.3110525012016296,1.0,1.0,0.0,1.0,-1.6383577585220337,1.6383556127548218,2.187281779697514e-06,1.2604447603225708,0.0,0.0,0.0,44.70151519775391,61.0,132.6883087158203,-0.0,375.470458984375,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
