time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125460,297.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4157885313034057,0.3040825128555298,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465469241142273,0.1404902935028076,0.1329900473356247,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551344275474548,0.2127695977687835,0.1486836224794387,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6950181722640991,0.1124575808644294,0.1067723408341407,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743778824806213,0.1568799912929535,0.7051731944084167,290.7864685058594,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7177734375,290.79364013671875,1.0,0.3181310296058655,1.0,1.0,0.0,1.0,-1.6775346994400024,1.677532434463501,2.288257064719801e-06,1.2913451194763184,0.0,0.0,0.0,46.509422302246094,64.0,132.9044189453125,-0.0,402.0553283691406,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4157885313034057,0.3040825128555298,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465469241142273,0.1404902935028076,0.1329900473356247,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551344275474548,0.2127695977687835,0.1486836224794387,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6950181722640991,0.1124575808644294,0.1067723408341407,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743778824806213,0.1568799912929535,0.7051731944084167,290.7864685058594,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7177734375,290.79364013671875,1.0,0.3181310296058655,1.0,1.0,0.0,1.0,-1.6775346994400024,1.677532434463501,2.288257064719801e-06,1.2913451194763184,0.0,0.0,0.0,46.509422302246094,64.0,132.9044189453125,-0.0,402.0553283691406,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4270468354225158,0.3100119233131408,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498712539672852,0.1452803313732147,0.1374867558479309,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556580543518066,0.2173551619052887,0.1518676131963729,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6979368925094604,0.1160549372434616,0.1101454868912696,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7759109139442444,0.1609087437391281,0.7231323719024658,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.73895263671875,290.8896179199219,1.0,0.3257051110267639,1.0,1.0,0.0,1.0,-1.719488501548767,1.719486117362976,2.3995207811822183e-06,1.3244118690490725,0.0,0.0,0.0,48.48501205444336,67.0,133.06246948242188,-0.0,431.8880004882813,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4270468354225158,0.3100119233131408,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498712539672852,0.1452803313732147,0.1374867558479309,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556580543518066,0.2173551619052887,0.1518676131963729,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6979368925094604,0.1160549372434616,0.1101454868912696,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7759109139442444,0.1609087437391281,0.7231323719024658,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.73895263671875,290.8896179199219,1.0,0.3257051110267639,1.0,1.0,0.0,1.0,-1.719488501548767,1.719486117362976,2.3995207811822183e-06,1.3244118690490725,0.0,0.0,0.0,48.48501205444336,67.0,133.06246948242188,-0.0,431.8880004882813,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4327845573425293,0.3130705952644348,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515965104103088,0.1477856636047363,0.1398409903049469,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559421896934509,0.2197360247373581,0.1535220444202423,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.699498176574707,0.117960475385189,0.111935019493103,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767305970191956,0.1630172729492187,0.7325426340103149,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7493896484375,290.9376220703125,1.0,0.3296571969985962,1.0,1.0,0.0,1.0,-1.7414188385009766,1.741416335105896,2.458965127516421e-06,1.3416845798492432,0.0,0.0,0.0,49.528953552246094,67.0,133.12098693847656,-0.0,448.0406188964844,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4385968148708343,0.3161664307117462,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765014648437,0.7533777952194214,0.1503632366657257,0.1422642320394516,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562612533569336,0.2221746444702148,0.1552171558141708,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7011374235153198,0.1199357137084007,0.1137913092970848,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.7776017189025879,0.1651871353387832,0.7422313690185547,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7597045898437,290.98565673828125,1.0,0.3337083160877228,1.0,1.0,0.0,1.0,-1.7639421224594116,1.763939619064331,2.5209324121533427e-06,1.3594157695770264,0.0,0.0,0.0,50.60591125488281,70.0,133.16702270507812,-0.0,465.0245666503906,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4504542648792267,0.3224083185195923,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571428418159485,0.1557337790727615,0.1473155915737152,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570509552955627,0.2272242605686187,0.1587282866239547,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7046717405319214,0.1240932047367096,0.1177014485001564,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795367240905762,0.169709175825119,0.7624329924583435,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802124023437,291.0817565917969,1.0,0.3420814275741577,1.0,1.0,0.0,1.0,-1.810667634010315,1.8106650114059448,2.652429884619778e-06,1.3961687088012695,0.0,0.0,0.0,52.84813690185547,73.0,133.22610473632812,-0.0,501.531494140625,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4504542648792267,0.3224083185195923,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571428418159485,0.1557337790727615,0.1473155915737152,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570509552955627,0.2272242605686187,0.1587282866239547,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7046717405319214,0.1240932047367096,0.1177014485001564,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795367240905762,0.169709175825119,0.7624329924583435,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802124023437,291.0817565917969,1.0,0.3420814275741577,1.0,1.0,0.0,1.0,-1.810667634010315,1.8106650114059448,2.652429884619778e-06,1.3961687088012695,0.0,0.0,0.0,52.84813690185547,73.0,133.22610473632812,-0.0,501.531494140625,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4626351594924927,0.3286164402961731,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612287998199463,0.1613866686820984,0.1526342779397964,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8581134080886841,0.2325004488229751,0.1623973995447158,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7085748314857483,0.1285211890935897,0.1218683943152427,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.7817864418029785,0.1744702309370041,0.7837082147598267,291.1712951660156,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507727682590484,1.0,1.0,0.0,1.0,-1.859464168548584,1.8594614267349243,2.793967041725409e-06,1.434504151344299,0.0,0.0,0.0,55.18916320800781,76.0,133.24810791015625,-0.0,541.4854125976562,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4626351594924927,0.3286164402961731,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612287998199463,0.1613866686820984,0.1526342779397964,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8581134080886841,0.2325004488229751,0.1623973995447158,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7085748314857483,0.1285211890935897,0.1218683943152427,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.7817864418029785,0.1744702309370041,0.7837082147598267,291.1712951660156,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507727682590484,1.0,1.0,0.0,1.0,-1.859464168548584,1.8594614267349243,2.793967041725409e-06,1.434504151344299,0.0,0.0,0.0,55.18916320800781,76.0,133.24810791015625,-0.0,541.4854125976562,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.475159078836441,0.334693431854248,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656869888305664,0.1673213690519333,0.1582185924053192,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8595147132873535,0.2380034178495407,0.1662238538265228,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7127692103385925,0.133218377828598,0.1262897104024887,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7844058871269226,0.1794703155755996,0.8060511946678162,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.82098388671875,291.2738952636719,1.0,0.3597456812858581,1.0,1.0,0.0,1.0,-1.910199284553528,1.910196304321289,2.9456364245561417e-06,1.4743088483810425,0.0,0.0,0.0,57.61064910888672,79.0,133.24070739746094,-0.0,585.0125732421875,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.475159078836441,0.334693431854248,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656869888305664,0.1673213690519333,0.1582185924053192,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8595147132873535,0.2380034178495407,0.1662238538265228,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7127692103385925,0.133218377828598,0.1262897104024887,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7844058871269226,0.1794703155755996,0.8060511946678162,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.82098388671875,291.2738952636719,1.0,0.3597456812858581,1.0,1.0,0.0,1.0,-1.910199284553528,1.910196304321289,2.9456364245561417e-06,1.4743088483810425,0.0,0.0,0.0,57.61064910888672,79.0,133.24070739746094,-0.0,585.0125732421875,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.9990000128746032,0.482784628868103,0.3382135331630707,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228454589844,0.7685346603393555,0.170987844467163,0.1616683900356292,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32421875,0.8605319261550903,0.2413870990276336,0.1685761958360672,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3216552734375,0.7153772115707397,0.1361420303583145,0.129041701555252,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.7861588597297668,0.1825605034828186,0.8198575973510742,291.32476806640625,286.30889892578125,291.4322204589844,286.0091247558594,291.4295349121094,297.8332214355469,291.3310546875,1.0,0.3652081489562988,1.0,1.0,0.0,1.0,-1.941275835037232,1.9412727355957031,3.040779347429634e-06,1.498662352561951,0.9841570854187012,0.9841570854187012,0.0,59.08335876464844,79.0,133.22523498535156,-0.0,612.6780395507812,1.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,3.116266088909469e-05,0.0,0.0,-0.0,0.0,0.0,0.182672694325447,1.0,0.0,3.0,1.0,0.0
12126240,297.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2817687988281,0.9990000128746032,0.4852364659309387,0.3410427570343017,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.52197265625,0.7699832320213318,0.1726358383893966,0.1639380306005478,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.39483642578125,0.8606389164924622,0.2422711104154586,0.1700504571199417,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.62872314453125,0.7166913747787476,0.13746078312397,0.1308608055114746,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4949645996094,0.7868369817733765,0.1837359368801117,0.8287990689277649,289.34149169921875,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8236083984375,288.806396484375,1.0,0.3689472675323486,1.0,1.0,0.0,1.0,-1.9620965719223025,1.962093472480774,3.105565838268376e-06,1.5150350332260132,0.9829296469688416,0.9829296469688416,0.0,60.17962646484375,82.0,9410.6337890625,-0.0,632.0245361328125,1.0,283.20556640625,290.1978759765625,289.05487060546875,289.88360595703125,293.1499938964844,293.1499938964844,283.1499938964844,1492.1807861328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.022780580446124,1.0,0.0,0.0,0.8004428148269653,0.8004488348960876,6.322485290866099e-08,4.225019931793213,4.225009918212891,1.0127534551429562e-05,0.0,0.0,-0.0,3955.72265625,0.0,16.57656478881836,1889.165283203125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7916259765625,0.9990000128746032,0.4755890667438507,0.3549450933933258,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87164306640625,0.7597121596336365,0.1702290922403335,0.1638678759336471,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8301696777344,0.8469069600105286,0.2364037781953811,0.1684334129095077,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91119384765625,0.7070248126983643,0.1354986727237701,0.1308131068944931,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628845214844,0.7749101519584656,0.1802367568016052,0.8247963786125183,286.81201171875,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.70245361328125,286.6488647460937,1.0,0.3729919791221618,1.0,1.0,0.0,1.0,-1.971934676170349,1.9719314575195312,3.137015710308333e-06,1.5231574773788452,0.9601712822914124,0.9601712822914124,0.0,63.31070709228516,82.0,11164.9052734375,-0.0,650.0595703125,1.0,283.1860656738281,286.6905212402344,290.09600830078125,290.7752685546875,293.1499938964844,293.1499938964844,283.1499938964844,2323.3896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1837862432003021,1.0,0.0,0.0,0.9890897870063782,0.989091694355011,6.620418702141252e-08,4.264708042144775,4.264698505401611,9.796304766496178e-06,0.0,0.0,-0.0,3828.310302734375,0.0,29.944604873657227,1895.2713623046875,0.0,0.0,0.252691239118576,1.0,0.0,3.0,1.0,0.0
12126360,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687194824219,0.9990000128746032,0.4626699686050415,0.3769544064998626,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.741133987903595,0.1666230261325836,0.161094918847084,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848937988281,0.8239284753799438,0.2291268706321716,0.1638484746217727,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.6878846883773804,0.1325477212667465,0.1285810619592666,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7537807822227478,0.1751954704523086,0.8059195876121521,285.9774475097656,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5565185546875,285.9169006347656,1.0,0.376065045595169,1.0,1.0,0.0,1.0,-1.9641939401626587,1.9641908407211304,3.11304438582738e-06,1.5173028707504272,0.9508445858955384,0.9508445858955384,0.0,67.89356994628906,70.0,11795.626953125,-0.0,659.4109497070312,1.0,283.17059326171875,285.64898681640625,290.49383544921875,291.323486328125,293.1499938964844,293.1499938964844,283.1499938964844,3772.06005859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3566758036613464,1.0,0.0,0.0,1.2474732398986816,1.2474759817123413,1.0388222193569165e-07,4.26588773727417,4.265877723693848,9.78624029812636e-06,0.0,0.0,-0.0,3864.10546875,0.0,60.10160827636719,1895.43212890625,0.0,204.7211761474609,0.3179169595241546,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.9990000128746032,0.4481579661369324,0.3953735828399658,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.556884765625,0.7250282764434814,0.1628222018480301,0.1573840826749801,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.8023349046707153,0.221838116645813,0.1583593785762787,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638427734375,0.6706421375274658,0.1293811202049255,0.1255452185869217,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55572509765625,0.7349339723587036,0.1695264875888824,0.7801283001899719,285.5456848144531,286.1137084960937,291.6202392578125,286.0704650878906,291.6175537109375,297.3995056152344,285.51422119140625,1.0,0.3758958280086517,1.0,1.0,0.0,1.0,-1.940661191940308,1.9406580924987795,3.0401968160731485e-06,1.4990884065628052,0.942272126674652,0.942272126674652,0.0,71.52204132080078,70.0,12309.330078125,-0.0,653.3031005859375,1.0,283.1587219238281,285.142822265625,290.2909545898437,291.3265991210937,293.1499938964844,293.1499938964844,283.1499938964844,5929.1123046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500217854976654,1.0,0.0,0.0,1.5523675680160522,1.552371859550476,1.607995869790102e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3808.0185546875,0.0,116.09408569335938,1895.43701171875,0.0,507.5909118652344,0.3904750347137451,1.0,0.0,3.0,1.0,0.0
12126480,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769226074219,0.9990058541297911,0.4405704140663147,0.4008412957191467,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38873291015625,0.7181000113487244,0.160934567451477,0.155402660369873,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925193905830383,0.2182892262935638,0.1555433124303817,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936767578125,0.6633753776550293,0.1277634799480438,0.1238834857940673,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880310058594,0.7266019582748413,0.1664757281541824,0.7654208540916443,285.38067626953125,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3231201171875,285.3578491210937,1.0,0.3744875490665436,1.0,1.0,0.0,1.0,-1.9219080209732056,1.9219050407409668,2.982859541589278e-06,1.4845863580703735,0.9362639784812928,0.9362639784812928,0.0,72.75287628173828,58.0,12487.2529296875,-0.0,643.027587890625,1.0,283.15460205078125,284.9497985839844,290.0409545898437,291.1339416503906,293.1499938964844,293.1499938964844,283.1499938964844,7331.37939453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55939120054245,1.0,0.0,0.0,1.7175461053848269,1.717551350593567,1.968386271755663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.158935546875,0.0,157.4941864013672,1895.4371337890625,0.0,726.8698120117188,0.4321775138378143,1.0,0.0,3.0,1.0,0.0
12126540,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.9865566492080688,0.4303315579891205,0.3891293108463287,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.708214282989502,0.157835453748703,0.151956096291542,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.7787214517593384,0.2122244834899902,0.1506296843290329,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.653477132320404,0.1249508932232856,0.1208396181464195,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.7134513854980469,0.1607079058885574,0.7365875244140625,285.1017761230469,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2241516113281,285.08935546875,1.0,0.3667435944080353,1.0,1.0,0.0,1.0,-1.8594272136688232,1.859424352645874,2.7952362415817333e-06,1.4354771375656128,0.920517086982727,0.920517086982727,0.0,73.11341857910156,46.0,12657.5478515625,-0.0,598.1883544921875,1.0,283.1506652832031,284.6211853027344,289.42010498046875,290.49432373046875,293.1499938964844,293.1499938964844,283.1499938964844,11215.439453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178162693977356,1.0,0.0,0.0,2.0915002822875977,2.091508150100708,2.918833104104124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.076416015625,0.0,285.8646240234375,1895.4371337890625,0.0,1032.447021484375,0.5249364972114563,1.0,0.0,3.0,1.0,0.0
12126600,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.9865566492080688,0.4303315579891205,0.3891293108463287,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.708214282989502,0.157835453748703,0.151956096291542,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.7787214517593384,0.2122244834899902,0.1506296843290329,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.653477132320404,0.1249508932232856,0.1208396181464195,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.7134513854980469,0.1607079058885574,0.7365875244140625,285.1017761230469,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2241516113281,285.08935546875,1.0,0.3667435944080353,1.0,1.0,0.0,1.0,-1.8594272136688232,1.859424352645874,2.7952362415817333e-06,1.4354771375656128,0.920517086982727,0.920517086982727,0.0,73.11341857910156,46.0,12657.5478515625,-0.0,598.1883544921875,1.0,283.1506652832031,284.6211853027344,289.42010498046875,290.49432373046875,293.1499938964844,293.1499938964844,283.1499938964844,11215.439453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178162693977356,1.0,0.0,0.0,2.0915002822875977,2.091508150100708,2.918833104104124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.076416015625,0.0,285.8646240234375,1895.4371337890625,0.0,1032.447021484375,0.5249364972114563,1.0,0.0,3.0,1.0,0.0
12126660,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9986525774002076,0.4273077249526977,0.3850077390670776,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7193256616592407,0.1567781418561935,0.1502972990274429,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.7892855405807495,0.2091105580329895,0.1478561460971832,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.6633575558662415,0.1237949579954147,0.11916334182024,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.7210204601287842,0.1574267894029617,0.7182854413986206,284.9603576660156,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1956787109375,284.9541015625,1.0,0.3563981354236603,1.0,1.0,0.0,1.0,-1.8251473903656008,1.825144648551941,2.695132252483745e-06,1.4084049463272097,0.9039127230644226,0.9039127230644226,0.0,66.837158203125,34.0,12783.8623046875,-0.0,554.4896240234375,1.0,283.15008544921875,284.4493713378906,289.07940673828125,290.068359375,293.1499938964844,293.1499938964844,283.1499938964844,14951.28515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003463864326477,1.0,0.0,0.0,2.371420860290528,2.3714308738708496,3.752412851554255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.081787109375,0.0,419.2800903320313,1895.4371337890625,0.0,930.7305908203124,0.5915377736091614,1.0,0.0,3.0,1.0,0.0
12126720,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9986525774002076,0.4273077249526977,0.3850077390670776,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7193256616592407,0.1567781418561935,0.1502972990274429,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.7892855405807495,0.2091105580329895,0.1478561460971832,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.6633575558662415,0.1237949579954147,0.11916334182024,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.7210204601287842,0.1574267894029617,0.7182854413986206,284.9603576660156,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1956787109375,284.9541015625,1.0,0.3563981354236603,1.0,1.0,0.0,1.0,-1.8251473903656008,1.825144648551941,2.695132252483745e-06,1.4084049463272097,0.9039127230644226,0.9039127230644226,0.0,66.837158203125,34.0,12783.8623046875,-0.0,554.4896240234375,1.0,283.15008544921875,284.4493713378906,289.07940673828125,290.068359375,293.1499938964844,293.1499938964844,283.1499938964844,14951.28515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003463864326477,1.0,0.0,0.0,2.371420860290528,2.3714308738708496,3.752412851554255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.081787109375,0.0,419.2800903320313,1895.4371337890625,0.0,930.7305908203124,0.5915377736091614,1.0,0.0,3.0,1.0,0.0
12126780,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.4300633072853088,0.3601349890232086,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7353224754333496,0.1570736169815063,0.1500585824251175,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8064491152763367,0.207646757364273,0.14642034471035,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6794982552528381,0.1237954348325729,0.1186822950839996,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7341808676719666,0.1558057516813278,0.7082433700561523,284.87664794921875,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2064514160156,284.8721008300781,1.0,0.343763917684555,1.0,1.0,0.0,1.0,-1.7806519269943235,1.7806494235992432,2.568804347902187e-06,1.3735623359680176,0.8867264986038208,0.8867264986038208,0.0,59.82091522216797,25.0,12771.1572265625,-0.0,503.3744201660156,1.0,283.1499938964844,284.3445739746094,288.9945373535156,289.9207458496094,293.1499938964844,293.1499938964844,283.1499938964844,18293.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619987845420837,1.0,0.0,0.0,2.569629669189453,2.569641828536988,4.405898152981537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.702880859375,0.0,537.337158203125,1895.4371337890625,0.0,738.45654296875,0.6378109455108643,1.0,0.0,3.0,1.0,0.0
12126840,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.4300633072853088,0.3601349890232086,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7353224754333496,0.1570736169815063,0.1500585824251175,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8064491152763367,0.207646757364273,0.14642034471035,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6794982552528381,0.1237954348325729,0.1186822950839996,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7341808676719666,0.1558057516813278,0.7082433700561523,284.87664794921875,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2064514160156,284.8721008300781,1.0,0.343763917684555,1.0,1.0,0.0,1.0,-1.7806519269943235,1.7806494235992432,2.568804347902187e-06,1.3735623359680176,0.8867264986038208,0.8867264986038208,0.0,59.82091522216797,25.0,12771.1572265625,-0.0,503.3744201660156,1.0,283.1499938964844,284.3445739746094,288.9945373535156,289.9207458496094,293.1499938964844,293.1499938964844,283.1499938964844,18293.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619987845420837,1.0,0.0,0.0,2.569629669189453,2.569641828536988,4.405898152981537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.702880859375,0.0,537.337158203125,1895.4371337890625,0.0,738.45654296875,0.6378109455108643,1.0,0.0,3.0,1.0,0.0
12126900,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9990000128746032,0.4343400001525879,0.3445622026920318,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7459350228309631,0.1575855463743209,0.1503043323755264,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8173851370811462,0.2073091566562652,0.1460045129060745,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.690444827079773,0.124122142791748,0.1187634244561195,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7434306144714355,0.1554678529500961,0.7054226994514465,284.8539123535156,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.2252502441406,284.85113525390625,1.0,0.3371916711330414,1.0,1.0,0.0,1.0,-1.7584580183029177,1.758455514907837,2.5069641651498387e-06,1.3560380935668943,0.8783026337623596,0.8783026337623596,0.0,56.069068908691406,25.0,12713.84375,-0.0,477.9790344238281,1.0,283.1499938964844,284.3192749023437,289.0081787109375,289.9125061035156,293.1499938964844,293.1499938964844,283.1499938964844,19281.4296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544118344783783,1.0,0.0,0.0,2.607666254043579,2.6076786518096924,4.537298536888557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.95166015625,0.0,563.9164428710938,1895.4371337890625,0.0,662.5032348632812,0.6496713161468506,1.0,0.0,3.0,1.0,0.0
12126960,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9990000128746032,0.4400706887245178,0.3276572525501251,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.7588509321212769,0.1582933068275451,0.1507482081651687,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8298510909080505,0.207172229886055,0.1457418501377105,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.703437864780426,0.1246289163827896,0.1190247163176536,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.7549540996551514,0.1554052382707595,0.7038924098014832,284.8371887207031,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.253173828125,284.83502197265625,1.0,0.3304702639579773,1.0,1.0,0.0,1.0,-1.7368531227111816,1.736850619316101,2.447637143632164e-06,1.3389753103256226,0.8694360852241516,0.8694360852241516,0.0,52.2224235534668,28.0,12660.736328125,-0.0,453.2413024902344,1.0,283.1499938964844,284.2994384765625,289.0426330566406,289.9325561523437,293.1499938964844,293.1499938964844,283.1499938964844,20200.650390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294058918952942,1.0,0.0,0.0,2.639268636703491,2.6392815113067627,4.647940272661799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.531494140625,0.0,587.0978393554688,1895.4371337890625,0.0,605.8661499023438,0.6552003026008606,1.0,0.0,3.0,1.0,0.0
12127020,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.9990000128746032,0.4537643194198608,0.3012707531452179,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7830853462219238,0.1602009981870651,0.1522043645381927,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.8519689440727234,0.2073847353458404,0.145636186003685,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7253216505050659,0.1261035650968551,0.1200818568468093,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7765902280807495,0.1559922695159912,0.7045571804046631,284.83038330078125,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3233642578125,284.83056640625,1.0,0.3214480578899383,1.0,1.0,0.0,1.0,-1.7088464498519895,1.7088440656661987,2.371741402384941e-06,1.31663179397583,0.8524420857429504,0.8524420857429504,0.0,46.68844985961914,31.0,12600.34375,-0.0,420.4194030761719,1.0,283.1499938964844,284.29327392578125,289.135986328125,290.0125732421875,293.1499938964844,293.1499938964844,283.1499938964844,21131.169921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109475255012512,1.0,0.0,0.0,2.633865594863892,2.633878469467163,4.628929559657993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.46630859375,0.0,588.9696044921875,1895.4371337890625,0.0,541.6702880859375,0.6544864773750305,1.0,0.0,3.0,1.0,0.0
12127080,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.9990000128746032,0.4537643194198608,0.3012707531452179,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7830853462219238,0.1602009981870651,0.1522043645381927,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.8519689440727234,0.2073847353458404,0.145636186003685,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7253216505050659,0.1261035650968551,0.1200818568468093,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7765902280807495,0.1559922695159912,0.7045571804046631,284.83038330078125,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3233642578125,284.83056640625,1.0,0.3214480578899383,1.0,1.0,0.0,1.0,-1.7088464498519895,1.7088440656661987,2.371741402384941e-06,1.31663179397583,0.8524420857429504,0.8524420857429504,0.0,46.68844985961914,31.0,12600.34375,-0.0,420.4194030761719,1.0,283.1499938964844,284.29327392578125,289.135986328125,290.0125732421875,293.1499938964844,293.1499938964844,283.1499938964844,21131.169921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109475255012512,1.0,0.0,0.0,2.633865594863892,2.633878469467163,4.628929559657993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.46630859375,0.0,588.9696044921875,1895.4371337890625,0.0,541.6702880859375,0.6544864773750305,1.0,0.0,3.0,1.0,0.0
12127140,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9990000128746032,0.4679898023605346,0.2810125648975372,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.8056578040122986,0.1626238226890564,0.1542414873838424,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8724247217178345,0.2080966532230377,0.1459492444992065,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7442083954811096,0.1280604004859924,0.121687076985836,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7970258593559265,0.1572937071323394,0.709007740020752,284.8494873046875,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3955383300781,284.8511962890625,1.0,0.3157102167606354,1.0,1.0,0.0,1.0,-1.6946086883544922,1.6946063041687012,2.3336112917604623e-06,1.3051834106445312,0.8361079692840576,0.8361079692840576,0.0,42.88218688964844,49.0,12603.5830078125,-0.0,401.2487487792969,1.0,283.1499938964844,284.31549072265625,289.2256774902344,290.1045227050781,293.1499938964844,293.1499938964844,283.1499938964844,21342.619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054352879524231,1.0,0.0,0.0,2.579952001571656,2.579964637756348,4.4413661726139253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.32177734375,0.0,559.183837890625,1895.4371337890625,0.0,523.87890625,0.6451430916786194,1.0,0.0,3.0,1.0,0.0
12127200,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9990000128746032,0.4679898023605346,0.2810125648975372,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.8056578040122986,0.1626238226890564,0.1542414873838424,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8724247217178345,0.2080966532230377,0.1459492444992065,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7442083954811096,0.1280604004859924,0.121687076985836,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7970258593559265,0.1572937071323394,0.709007740020752,284.8494873046875,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3955383300781,284.8511962890625,1.0,0.3157102167606354,1.0,1.0,0.0,1.0,-1.6946086883544922,1.6946063041687012,2.3336112917604623e-06,1.3051834106445312,0.8361079692840576,0.8361079692840576,0.0,42.88218688964844,49.0,12603.5830078125,-0.0,401.2487487792969,1.0,283.1499938964844,284.31549072265625,289.2256774902344,290.1045227050781,293.1499938964844,293.1499938964844,283.1499938964844,21342.619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054352879524231,1.0,0.0,0.0,2.579952001571656,2.579964637756348,4.4413661726139253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.32177734375,0.0,559.183837890625,1895.4371337890625,0.0,523.87890625,0.6451430916786194,1.0,0.0,3.0,1.0,0.0
12127260,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.4802591502666473,0.2808078527450561,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8103526830673218,0.1654678732156753,0.1568300127983093,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8740744590759277,0.2092238217592239,0.1466618776321411,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7484898567199707,0.1304128170013427,0.1238185316324234,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8001264929771423,0.1590870022773742,0.7165561318397522,284.8961486816406,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.45391845703125,284.9004211425781,1.0,0.318731278181076,1.0,1.0,0.0,1.0,-1.7099257707595823,1.709923505783081,2.373852794335108e-06,1.3168588876724243,0.8208316564559937,0.8208316564559937,0.0,43.165618896484375,67.0,12767.287109375,-0.0,410.7978820800781,1.0,283.1499938964844,284.3671569824219,289.2927551269531,290.1835021972656,293.1499938964844,293.1499938964844,283.1499938964844,21047.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079159736633301,1.0,0.0,0.0,2.49642300605774,2.4964349269866943,4.158433171141951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.98779296875,0.0,512.0584106445312,1895.4371337890625,0.0,531.8101806640625,0.6236600875854492,1.0,0.0,3.0,1.0,0.0
12127320,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.4802591502666473,0.2808078527450561,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8103526830673218,0.1654678732156753,0.1568300127983093,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8740744590759277,0.2092238217592239,0.1466618776321411,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7484898567199707,0.1304128170013427,0.1238185316324234,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8001264929771423,0.1590870022773742,0.7165561318397522,284.8961486816406,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.45391845703125,284.9004211425781,1.0,0.318731278181076,1.0,1.0,0.0,1.0,-1.7099257707595823,1.709923505783081,2.373852794335108e-06,1.3168588876724243,0.8208316564559937,0.8208316564559937,0.0,43.165618896484375,67.0,12767.287109375,-0.0,410.7978820800781,1.0,283.1499938964844,284.3671569824219,289.2927551269531,290.1835021972656,293.1499938964844,293.1499938964844,283.1499938964844,21047.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079159736633301,1.0,0.0,0.0,2.49642300605774,2.4964349269866943,4.158433171141951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.98779296875,0.0,512.0584106445312,1895.4371337890625,0.0,531.8101806640625,0.6236600875854492,1.0,0.0,3.0,1.0,0.0
