time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127380,297.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9990000128746032,0.4876676797866821,0.2984881103038788,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.7989357709884644,0.1686415523290634,0.1598735898733139,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.8585189580917358,0.2107035368680954,0.1477208733558654,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.7389928698539734,0.1330745071172714,0.1263844221830368,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.7870549559593201,0.1610984951257705,0.7259697914123535,284.97222900390625,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.47637939453125,284.9782409667969,1.0,0.3285842835903168,1.0,1.0,0.0,1.0,-1.7504502534866333,1.7504477500915527,2.48333140007162e-06,1.3485054969787598,0.8070969581604004,0.8070969581604004,0.0,47.07796478271485,85.0,13080.130859375,-0.0,446.2143859863281,1.0,283.1499938964844,284.4467163085937,289.3423156738281,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20395.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147789716720581,1.0,0.0,0.0,2.396787643432617,2.396798849105835,3.833120274521207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.192138671875,0.0,458.0477600097656,1895.4371337890625,0.0,554.4002075195312,0.6025514602661133,1.0,0.0,3.0,1.0,0.0
12127440,297.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9990000128746032,0.4876676797866821,0.2984881103038788,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.7989357709884644,0.1686415523290634,0.1598735898733139,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.8585189580917358,0.2107035368680954,0.1477208733558654,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.7389928698539734,0.1330745071172714,0.1263844221830368,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.7870549559593201,0.1610984951257705,0.7259697914123535,284.97222900390625,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.47637939453125,284.9782409667969,1.0,0.3285842835903168,1.0,1.0,0.0,1.0,-1.7504502534866333,1.7504477500915527,2.48333140007162e-06,1.3485054969787598,0.8070969581604004,0.8070969581604004,0.0,47.07796478271485,85.0,13080.130859375,-0.0,446.2143859863281,1.0,283.1499938964844,284.4467163085937,289.3423156738281,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20395.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147789716720581,1.0,0.0,0.0,2.396787643432617,2.396798849105835,3.833120274521207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.192138671875,0.0,458.0477600097656,1895.4371337890625,0.0,554.4002075195312,0.6025514602661133,1.0,0.0,3.0,1.0,0.0
12127500,297.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.4894924163818359,0.3125900328159332,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7891713380813599,0.1703225970268249,0.161533698439598,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8469574451446533,0.2115524113178253,0.1483621597290039,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7310332655906677,0.1344965547323227,0.127801701426506,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7765869498252869,0.1621201783418655,0.731019914150238,285.0153503417969,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.47381591796875,285.0217590332031,1.0,0.3355947136878967,1.0,1.0,0.0,1.0,-1.777905821800232,1.7779031991958618,2.559280119385221e-06,1.369992971420288,0.8010075688362122,0.8010075688362122,0.0,50.24155426025391,85.0,13287.3857421875,-0.0,472.6279296875,1.0,283.1499938964844,284.4894104003906,289.3634948730469,290.2861328125,293.1499938964844,293.1499938964844,283.1499938964844,20208.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51930171251297,1.0,0.0,0.0,2.356424570083618,2.356435537338257,3.705104631990253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.604736328125,0.0,437.6832580566406,1895.4371337890625,0.0,569.820556640625,0.593447208404541,1.0,0.0,3.0,1.0,0.0
12127560,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9990000128746032,0.4901133775711059,0.3295109272003174,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7779222130775452,0.172057643532753,0.1632730364799499,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8342333436012268,0.212461769580841,0.1490677148103714,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7217925190925598,0.1359677910804748,0.1292954534292221,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.764747142791748,0.1631326824426651,0.7361786365509033,285.0613708496094,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.4630126953125,285.0680236816406,1.0,0.3437553346157074,1.0,1.0,0.0,1.0,-1.809141993522644,1.809139370918274,2.647379460540833e-06,1.3944467306137085,0.7950162291526794,0.7950162291526794,0.0,54.16958999633789,88.0,13519.5,-0.0,504.6115417480469,1.0,283.1499938964844,284.5340881347656,289.383056640625,290.3193664550781,293.1499938964844,293.1499938964844,283.1499938964844,20017.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243808031082153,1.0,0.0,0.0,2.3198299407958984,2.319840431213379,3.590918993268133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.6767578125,0.0,419.6581726074219,1895.4371337890625,0.0,587.6595458984375,0.5851732492446899,1.0,0.0,3.0,1.0,0.0
12127620,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.9990000128746032,0.489646315574646,0.3562553226947784,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.763299822807312,0.1756446659564972,0.1668367683887481,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.8166856169700623,0.2144085168838501,0.1505516916513443,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.7090101838111877,0.1390081942081451,0.1323514133691787,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.7487946152687073,0.1651082187891006,0.7461002469062805,285.15142822265625,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306335449219,285.1572570800781,1.0,0.3569449186325073,1.0,1.0,0.0,1.0,-1.8629090785980225,1.8629062175750728,2.803400548145873e-06,1.4366860389709473,0.7845813035964966,0.7845813035964966,0.0,60.86412048339844,91.0,13939.466796875,-0.0,561.8544921875,1.0,283.1499938964844,284.61981201171875,289.4173278808594,290.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,19713.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356359481811523,1.0,0.0,0.0,2.254179000854492,2.2541892528533936,3.390550205040199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.6044921875,0.0,388.7864379882813,1895.4371337890625,0.0,629.2313842773438,0.57040935754776,1.0,0.0,3.0,1.0,0.0
12127680,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.9990000128746032,0.489646315574646,0.3562553226947784,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.763299822807312,0.1756446659564972,0.1668367683887481,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.8166856169700623,0.2144085168838501,0.1505516916513443,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.7090101838111877,0.1390081942081451,0.1323514133691787,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.7487946152687073,0.1651082187891006,0.7461002469062805,285.15142822265625,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306335449219,285.1572570800781,1.0,0.3569449186325073,1.0,1.0,0.0,1.0,-1.8629090785980225,1.8629062175750728,2.803400548145873e-06,1.4366860389709473,0.7845813035964966,0.7845813035964966,0.0,60.86412048339844,91.0,13939.466796875,-0.0,561.8544921875,1.0,283.1499938964844,284.61981201171875,289.4173278808594,290.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,19713.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356359481811523,1.0,0.0,0.0,2.254179000854492,2.2541892528533936,3.390550205040199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.6044921875,0.0,388.7864379882813,1895.4371337890625,0.0,629.2313842773438,0.57040935754776,1.0,0.0,3.0,1.0,0.0
12127740,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.9990000128746032,0.4890452623367309,0.3783320486545563,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340393066406,0.7537843585014343,0.1793856024742126,0.1705208122730255,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23468017578125,0.8034125566482544,0.2165125757455825,0.1521290242671966,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.6999298930168152,0.1421773433685302,0.1355041861534118,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337646484375,0.7377967238426208,0.1671210527420044,0.75593101978302,285.2354431152344,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028015136719,285.2408447265625,1.0,0.3687052726745605,1.0,1.0,0.0,1.0,-1.911329984664917,1.911327123641968,2.948237352029537e-06,1.474610686302185,0.775686502456665,0.775686502456665,0.0,66.83992004394531,94.0,14325.7978515625,-0.0,615.8673706054688,1.0,283.1499938964844,284.6997985839844,289.44293212890625,290.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,19459.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468495488166809,1.0,0.0,0.0,2.1980466842651367,2.19805645942688,3.223793214601756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.909423828125,0.0,363.68011474609375,1895.4371337890625,0.0,673.585205078125,0.5578237175941467,1.0,0.0,3.0,1.0,0.0
12127800,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.9990000128746032,0.4890452623367309,0.3783320486545563,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340393066406,0.7537843585014343,0.1793856024742126,0.1705208122730255,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23468017578125,0.8034125566482544,0.2165125757455825,0.1521290242671966,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.6999298930168152,0.1421773433685302,0.1355041861534118,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337646484375,0.7377967238426208,0.1671210527420044,0.75593101978302,285.2354431152344,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028015136719,285.2408447265625,1.0,0.3687052726745605,1.0,1.0,0.0,1.0,-1.911329984664917,1.911327123641968,2.948237352029537e-06,1.474610686302185,0.775686502456665,0.775686502456665,0.0,66.83992004394531,94.0,14325.7978515625,-0.0,615.8673706054688,1.0,283.1499938964844,284.6997985839844,289.44293212890625,290.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,19459.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468495488166809,1.0,0.0,0.0,2.1980466842651367,2.19805645942688,3.223793214601756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.909423828125,0.0,363.68011474609375,1895.4371337890625,0.0,673.585205078125,0.5578237175941467,1.0,0.0,3.0,1.0,0.0
12127860,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163452148437,0.9990000128746032,0.4887332618236542,0.3969013690948486,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31427001953125,0.7475651502609253,0.1832839846611023,0.1743306219577789,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.7932811379432678,0.218771144747734,0.1537982672452926,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133544921875,0.6939408779144287,0.1454763859510421,0.1387575566768646,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.7299709916114807,0.169254332780838,0.7661247253417969,285.3155822753906,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3825378417969,285.3206481933594,1.0,0.3793050050735473,1.0,1.0,0.0,1.0,-1.9563580751419067,1.9563549757003784,3.086600145252305e-06,1.5098164081573486,0.7683513164520264,0.7683513164520264,0.0,72.22528076171875,82.0,14694.578125,-0.0,667.79052734375,1.0,283.1499938964844,284.77545166015625,289.4632568359375,290.4766540527344,293.1499938964844,293.1499938964844,283.1499938964844,19231.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569815635681152,1.0,0.0,0.0,2.150498390197754,2.150507926940918,3.085827700033406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.26904296875,0.0,343.25439453125,1895.4371337890625,0.0,716.3204345703125,0.5471652150154114,1.0,0.0,3.0,1.0,0.0
12127920,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163452148437,0.9990000128746032,0.4887332618236542,0.3969013690948486,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31427001953125,0.7475651502609253,0.1832839846611023,0.1743306219577789,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.7932811379432678,0.218771144747734,0.1537982672452926,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133544921875,0.6939408779144287,0.1454763859510421,0.1387575566768646,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.7299709916114807,0.169254332780838,0.7661247253417969,285.3155822753906,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3825378417969,285.3206481933594,1.0,0.3793050050735473,1.0,1.0,0.0,1.0,-1.9563580751419067,1.9563549757003784,3.086600145252305e-06,1.5098164081573486,0.7683513164520264,0.7683513164520264,0.0,72.22528076171875,82.0,14694.578125,-0.0,667.79052734375,1.0,283.1499938964844,284.77545166015625,289.4632568359375,290.4766540527344,293.1499938964844,293.1499938964844,283.1499938964844,19231.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569815635681152,1.0,0.0,0.0,2.150498390197754,2.150507926940918,3.085827700033406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.26904296875,0.0,343.25439453125,1895.4371337890625,0.0,716.3204345703125,0.5471652150154114,1.0,0.0,3.0,1.0,0.0
12127980,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38360595703125,0.9990000128746032,0.4903119802474975,0.3996961712837219,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821105957031,0.751054584980011,0.1873186528682708,0.1781343519687652,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38250732421875,0.794293999671936,0.2211560755968094,0.155458003282547,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814392089844,0.6978814601898193,0.1488835960626602,0.1419779956340789,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38189697265625,0.7313506603240967,0.1715292483568191,0.7762622237205505,285.383056640625,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768005371094,285.3866882324219,1.0,0.383244127035141,1.0,1.0,0.0,1.0,-1.9823352098464968,1.9823321104049685,3.168535840814002e-06,1.5304529666900637,0.7624192833900452,0.7624192833900452,0.0,73.55624389648438,70.0,14961.314453125,-0.0,692.7390747070312,1.0,283.1499938964844,284.8382873535156,289.48126220703125,290.5140686035156,293.1499938964844,293.1499938964844,283.1499938964844,19026.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657402873039246,1.0,0.0,0.0,2.1108248233795166,2.1108341217041016,2.973019945784472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.61572265625,0.0,326.7587890625,1895.4371337890625,0.0,755.3968505859375,0.5382604002952576,1.0,0.0,3.0,1.0,0.0
12128040,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38360595703125,0.9990000128746032,0.4903119802474975,0.3996961712837219,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821105957031,0.751054584980011,0.1873186528682708,0.1781343519687652,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38250732421875,0.794293999671936,0.2211560755968094,0.155458003282547,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814392089844,0.6978814601898193,0.1488835960626602,0.1419779956340789,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38189697265625,0.7313506603240967,0.1715292483568191,0.7762622237205505,285.383056640625,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768005371094,285.3866882324219,1.0,0.383244127035141,1.0,1.0,0.0,1.0,-1.9823352098464968,1.9823321104049685,3.168535840814002e-06,1.5304529666900637,0.7624192833900452,0.7624192833900452,0.0,73.55624389648438,70.0,14961.314453125,-0.0,692.7390747070312,1.0,283.1499938964844,284.8382873535156,289.48126220703125,290.5140686035156,293.1499938964844,293.1499938964844,283.1499938964844,19026.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657402873039246,1.0,0.0,0.0,2.1108248233795166,2.1108341217041016,2.973019945784472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.61572265625,0.0,326.7587890625,1895.4371337890625,0.0,755.3968505859375,0.5382604002952576,1.0,0.0,3.0,1.0,0.0
12128100,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.9990000128746032,0.4926568269729614,0.3959555625915527,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095458984375,0.7559345364570618,0.189389169216156,0.1800369173288345,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098815917969,0.7983112931251526,0.2223932743072509,0.1562836021184921,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.7029974460601807,0.1506312042474746,0.1435799449682235,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093322753906,0.7349712252616882,0.1727418899536132,0.7814050316810608,285.4103698730469,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832092285156,285.41357421875,1.0,0.3833482265472412,1.0,1.0,0.0,1.0,-1.989224076271057,1.98922085762024,3.190551296938793e-06,1.5359835624694824,0.76002436876297,0.76002436876297,0.0,72.85609436035156,70.0,15058.044921875,-0.0,695.8843994140625,1.0,283.1499938964844,284.86407470703125,289.48876953125,290.5289001464844,293.1499938964844,293.1499938964844,283.1499938964844,18944.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.569382905960083,1.0,0.0,0.0,2.093362331390381,2.0933713912963867,2.924032287410228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.78515625,0.0,319.708740234375,1895.4371337890625,0.0,772.2505493164062,0.5343577861785889,1.0,0.0,3.0,1.0,0.0
12128160,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.9990000128746032,0.4961094856262207,0.3894045054912567,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.7627284526824951,0.1914971768856048,0.1819490194320678,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.433837890625,0.8043423891067505,0.2236604988574981,0.1571114957332611,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330749511719,0.7098886966705322,0.1524101644754409,0.1451856642961502,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333801269531,0.7403349280357361,0.1740148812532425,0.7866837978363037,285.43426513671875,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955078125,285.43701171875,1.0,0.3824192583560943,1.0,1.0,0.0,1.0,-1.992918968200684,1.9929157495498653,3.2024745451053604e-06,1.5390033721923828,0.7576714158058167,0.7576714158058167,0.0,71.43111419677734,73.0,15137.7412109375,-0.0,694.0159912109375,1.0,283.1499938964844,284.8865661621094,289.49560546875,290.541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18845.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724502801895142,1.0,0.0,0.0,2.078075170516968,2.0780842304229736,2.881481577787781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.103271484375,0.0,313.5101928710937,1895.4371337890625,0.0,786.7239379882812,0.5309008359909058,1.0,0.0,3.0,1.0,0.0
12128220,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.9990000128746032,0.5047202706336975,0.3824103772640228,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822998046875,0.772978663444519,0.1958557516336441,0.1859540194272995,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48260498046875,0.8122566938400269,0.2263137847185135,0.1588844209909439,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48175048828125,0.7195261120796204,0.1560903191566467,0.1485600620508194,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820861816406,0.7480613589286804,0.1767734438180923,0.7984195947647095,285.4830627441406,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4289245605469,285.4862670898437,1.0,0.3838182389736175,1.0,1.0,0.0,1.0,-2.009593963623047,2.0095908641815186,3.255762294429587e-06,1.552085041999817,0.7541967630386353,0.7541967630386353,0.0,70.26557159423828,76.0,15347.9931640625,-0.0,703.505615234375,1.0,283.1499938964844,284.93267822265625,289.5100402832031,290.5669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18676.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771200060844421,1.0,0.0,0.0,2.051752805709839,2.0517618656158447,2.8089468173675414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.2998046875,0.0,303.0310363769531,1895.4371337890625,0.0,809.2589721679688,0.5249516367912292,1.0,0.0,3.0,1.0,0.0
12128280,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.9990000128746032,0.5047202706336975,0.3824103772640228,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822998046875,0.772978663444519,0.1958557516336441,0.1859540194272995,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48260498046875,0.8122566938400269,0.2263137847185135,0.1588844209909439,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48175048828125,0.7195261120796204,0.1560903191566467,0.1485600620508194,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820861816406,0.7480613589286804,0.1767734438180923,0.7984195947647095,285.4830627441406,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4289245605469,285.4862670898437,1.0,0.3838182389736175,1.0,1.0,0.0,1.0,-2.009593963623047,2.0095908641815186,3.255762294429587e-06,1.552085041999817,0.7541967630386353,0.7541967630386353,0.0,70.26557159423828,76.0,15347.9931640625,-0.0,703.505615234375,1.0,283.1499938964844,284.93267822265625,289.5100402832031,290.5669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18676.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771200060844421,1.0,0.0,0.0,2.051752805709839,2.0517618656158447,2.8089468173675414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.2998046875,0.0,303.0310363769531,1895.4371337890625,0.0,809.2589721679688,0.5249516367912292,1.0,0.0,3.0,1.0,0.0
12128340,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360717773437,0.9990000128746032,0.513554036617279,0.3789602518081665,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.534912109375,0.7812803983688354,0.2003938853740692,0.1901645809412002,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351867675781,0.8177214860916138,0.2291198521852493,0.1607896536588668,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53436279296875,0.7268953919410706,0.1599166393280029,0.1521102339029312,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.7541443109512329,0.1797602921724319,0.8114156723022461,285.5356750488281,285.75,293.1499938964844,286.50994873046875,293.1474609375,297.4611511230469,285.5389709472656,1.0,0.3867293298244476,1.0,1.0,0.0,1.0,-2.0326626300811768,2.0326592922210693,3.3304015687463107e-06,1.5702649354934692,0.7521739602088928,0.7521739602088928,0.0,70.09771728515625,79.0,15607.2353515625,-0.0,721.8383178710938,1.0,283.1499938964844,284.9804382324219,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18505.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811871886253357,1.0,0.0,0.0,2.0320661067962646,2.0320746898651123,2.755300840817654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.5029296875,0.0,295.1656188964844,1895.4371337890625,0.0,829.3875732421875,0.5204285979270935,1.0,0.0,3.0,1.0,0.0
12128400,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360717773437,0.9990000128746032,0.513554036617279,0.3789602518081665,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.534912109375,0.7812803983688354,0.2003938853740692,0.1901645809412002,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351867675781,0.8177214860916138,0.2291198521852493,0.1607896536588668,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53436279296875,0.7268953919410706,0.1599166393280029,0.1521102339029312,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.7541443109512329,0.1797602921724319,0.8114156723022461,285.5356750488281,285.75,293.1499938964844,286.50994873046875,293.1474609375,297.4611511230469,285.5389709472656,1.0,0.3867293298244476,1.0,1.0,0.0,1.0,-2.0326626300811768,2.0326592922210693,3.3304015687463107e-06,1.5702649354934692,0.7521739602088928,0.7521739602088928,0.0,70.09771728515625,79.0,15607.2353515625,-0.0,721.8383178710938,1.0,283.1499938964844,284.9804382324219,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18505.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811871886253357,1.0,0.0,0.0,2.0320661067962646,2.0320746898651123,2.755300840817654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.5029296875,0.0,295.1656188964844,1895.4371337890625,0.0,829.3875732421875,0.5204285979270935,1.0,0.0,3.0,1.0,0.0
12128460,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897521972656,0.9990000128746032,0.5217798352241516,0.3785808682441711,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.588623046875,0.7874149680137634,0.2047561556100845,0.1943678259849548,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888977050781,0.8209811449050903,0.2317353188991546,0.1626758128404617,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58807373046875,0.7322478890419006,0.1635269075632095,0.1556179076433181,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58837890625,0.7583064436912537,0.1825652569532394,0.8244142532348633,285.58935546875,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5926513671875,1.0,0.3907980918884277,1.0,1.0,0.0,1.0,-2.059342622756958,2.0593392848968506,3.417903599256533e-06,1.5913082361221311,0.7517174482345581,0.7517174482345581,0.0,70.72989654541016,82.0,15905.181640625,-0.0,746.3853149414062,1.0,283.1499938964844,285.02752685546875,289.55877685546875,290.6439819335937,293.1499938964844,293.1499938964844,283.1499938964844,18330.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854603052139282,1.0,0.0,0.0,2.0192131996154785,2.019221782684326,2.720556437907362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.294189453125,0.0,289.8389587402344,1895.4371337890625,0.0,851.0473022460938,0.5173630714416504,1.0,0.0,3.0,1.0,0.0
12128520,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897521972656,0.9990000128746032,0.5217798352241516,0.3785808682441711,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.588623046875,0.7874149680137634,0.2047561556100845,0.1943678259849548,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888977050781,0.8209811449050903,0.2317353188991546,0.1626758128404617,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58807373046875,0.7322478890419006,0.1635269075632095,0.1556179076433181,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58837890625,0.7583064436912537,0.1825652569532394,0.8244142532348633,285.58935546875,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5926513671875,1.0,0.3907980918884277,1.0,1.0,0.0,1.0,-2.059342622756958,2.0593392848968506,3.417903599256533e-06,1.5913082361221311,0.7517174482345581,0.7517174482345581,0.0,70.72989654541016,82.0,15905.181640625,-0.0,746.3853149414062,1.0,283.1499938964844,285.02752685546875,289.55877685546875,290.6439819335937,293.1499938964844,293.1499938964844,283.1499938964844,18330.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854603052139282,1.0,0.0,0.0,2.0192131996154785,2.019221782684326,2.720556437907362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.294189453125,0.0,289.8389587402344,1895.4371337890625,0.0,851.0473022460938,0.5173630714416504,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64288330078125,0.9990000128746032,0.5288942456245422,0.3815629184246063,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.641845703125,0.790627121925354,0.2087531387805938,0.198238119482994,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8215541243553162,0.2340033203363418,0.1643235385417938,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.7349724769592285,0.1667151749134063,0.1587424576282501,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415710449219,0.7597170472145081,0.1849470436573028,0.8356273770332336,285.6425170898437,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993896484375,285.64569091796875,1.0,0.3956279754638672,1.0,1.0,0.0,1.0,-2.0867702960968018,2.0867667198181152,3.5091286463284632e-06,1.6129311323165894,0.7530112862586975,0.7530112862586975,0.0,72.15064239501953,85.0,16235.001953125,-0.0,774.9450073242188,1.0,283.1499938964844,285.0722045898437,289.5950927734375,290.697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18143.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589981734752655,1.0,0.0,0.0,2.0136568546295166,2.0136654376983643,2.705604913444404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.828857421875,0.0,287.09832763671875,1895.4371337890625,0.0,874.5469970703125,0.5158418416976929,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64288330078125,0.9990000128746032,0.5288942456245422,0.3815629184246063,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.641845703125,0.790627121925354,0.2087531387805938,0.198238119482994,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8215541243553162,0.2340033203363418,0.1643235385417938,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.7349724769592285,0.1667151749134063,0.1587424576282501,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415710449219,0.7597170472145081,0.1849470436573028,0.8356273770332336,285.6425170898437,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993896484375,285.64569091796875,1.0,0.3956279754638672,1.0,1.0,0.0,1.0,-2.0867702960968018,2.0867667198181152,3.5091286463284632e-06,1.6129311323165894,0.7530112862586975,0.7530112862586975,0.0,72.15064239501953,85.0,16235.001953125,-0.0,774.9450073242188,1.0,283.1499938964844,285.0722045898437,289.5950927734375,290.697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18143.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589981734752655,1.0,0.0,0.0,2.0136568546295166,2.0136654376983643,2.705604913444404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.828857421875,0.0,287.09832763671875,1895.4371337890625,0.0,874.5469970703125,0.5158418416976929,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689147949219,0.9990000128746032,0.5320625305175781,0.3839589953422546,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678771972656,0.7914539575576782,0.2106712460517883,0.2000915110111236,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680908203125,0.821147620677948,0.2350665926933288,0.165093794465065,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673583984375,0.7356294393539429,0.1682060211896896,0.1602014601230621,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676025390625,0.7596709728240967,0.1860274374485016,0.8407196402549744,285.6685485839844,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50274658203125,285.6716613769531,1.0,0.3982425630092621,1.0,1.0,0.0,1.0,-2.1006669998168945,2.100663423538208,3.5557980027078884e-06,1.6238558292388916,0.754429817199707,0.754429817199707,0.0,73.07721710205078,85.0,16411.1484375,-0.0,790.4112548828125,1.0,283.1499938964844,285.0933532714844,289.6164245605469,290.7281799316406,293.1499938964844,293.1499938964844,283.1499938964844,18052.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924292802810669,1.0,0.0,0.0,2.013589382171631,2.0135979652404785,2.705423582938238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.943603515625,0.0,286.6983642578125,1895.4371337890625,0.0,887.52099609375,0.5156670808792114,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.9990000128746032,0.5350058078765869,0.3868057429790497,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933288574219,0.791904866695404,0.2125539928674698,0.2019098252058029,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.8204122185707092,0.236099898815155,0.1658423244953155,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928405761719,0.735942006111145,0.1696464121341705,0.1616109609603881,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930847167969,0.7592573165893555,0.1870508193969726,0.8455498814582825,285.6939697265625,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5042724609375,285.6969909667969,1.0,0.400956928730011,1.0,1.0,0.0,1.0,-2.1146628856658936,2.114659309387207,3.603081040637335e-06,1.6348233222961426,0.7561923265457153,0.7561923265457153,0.0,74.11505889892578,88.0,16595.740234375,-0.0,806.5502319335938,1.0,283.1499938964844,285.1133728027344,289.6396789550781,290.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,17945.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950411558151245,1.0,0.0,0.0,2.015846967697144,2.015855550765991,2.711493323204195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.00439453125,0.0,287.0556335449219,1895.4371337890625,0.0,901.5648803710938,0.5159652233123779,1.0,0.0,3.0,1.0,0.0
12128820,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9990000128746032,0.54032963514328,0.3935014009475708,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74237060546875,0.7920001149177551,0.216247484087944,0.2054768949747085,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.8182427287101746,0.2381049692630767,0.1672969162464141,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.7358185648918152,0.1724122911691665,0.1643193811178207,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420959472656,0.7576373219490051,0.1889627128839492,0.8545975685119629,285.7429504394531,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7457580566406,1.0,0.4066035151481628,1.0,1.0,0.0,1.0,-2.142855405807495,2.1428518295288086,3.6991311844758457e-06,1.656781792640686,0.7613712549209595,0.7613712549209595,0.0,76.44871520996094,91.0,16987.240234375,-0.0,840.5308227539062,1.0,283.1499938964844,285.150146484375,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17737.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007876992225647,1.0,0.0,0.0,2.026111602783203,2.026120185852051,2.739176920840692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.531982421875,0.0,289.83941650390625,1895.4371337890625,0.0,933.1953125,0.5178081393241882,1.0,0.0,3.0,1.0,0.0
12128880,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9990000128746032,0.54032963514328,0.3935014009475708,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74237060546875,0.7920001149177551,0.216247484087944,0.2054768949747085,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.8182427287101746,0.2381049692630767,0.1672969162464141,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.7358185648918152,0.1724122911691665,0.1643193811178207,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420959472656,0.7576373219490051,0.1889627128839492,0.8545975685119629,285.7429504394531,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7457580566406,1.0,0.4066035151481628,1.0,1.0,0.0,1.0,-2.142855405807495,2.1428518295288086,3.6991311844758457e-06,1.656781792640686,0.7613712549209595,0.7613712549209595,0.0,76.44871520996094,91.0,16987.240234375,-0.0,840.5308227539062,1.0,283.1499938964844,285.150146484375,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17737.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007876992225647,1.0,0.0,0.0,2.026111602783203,2.026120185852051,2.739176920840692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.531982421875,0.0,289.83941650390625,1895.4371337890625,0.0,933.1953125,0.5178081393241882,1.0,0.0,3.0,1.0,0.0
12128940,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.9990000128746032,0.5450273156166077,0.4011416435241699,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78814697265625,0.7913751006126404,0.2198780924081802,0.2089851796627044,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.8154494166374207,0.2400541305541992,0.1687143146991729,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7877197265625,0.7350106835365295,0.1750602126121521,0.1669158935546875,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.7553081512451172,0.1907311677932739,0.8630010485649109,285.7886962890625,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.791259765625,1.0,0.4124445021152496,1.0,1.0,0.0,1.0,-2.171159744262696,2.1711559295654297,3.796674491240992e-06,1.678672432899475,0.7686654925346375,0.7686654925346375,0.0,79.04320526123047,94.0,17408.94921875,-0.0,876.391845703125,1.0,283.1499938964844,285.1818542480469,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17522.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072516441345215,1.0,0.0,0.0,2.044726848602295,2.0447356700897217,2.789741984088323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.10693359375,0.0,295.62451171875,1895.4371337890625,0.0,969.92578125,0.521446704864502,1.0,0.0,3.0,1.0,0.0
12129000,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.9990000128746032,0.5450273156166077,0.4011416435241699,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78814697265625,0.7913751006126404,0.2198780924081802,0.2089851796627044,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.8154494166374207,0.2400541305541992,0.1687143146991729,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7877197265625,0.7350106835365295,0.1750602126121521,0.1669158935546875,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.7553081512451172,0.1907311677932739,0.8630010485649109,285.7886962890625,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.791259765625,1.0,0.4124445021152496,1.0,1.0,0.0,1.0,-2.171159744262696,2.1711559295654297,3.796674491240992e-06,1.678672432899475,0.7686654925346375,0.7686654925346375,0.0,79.04320526123047,94.0,17408.94921875,-0.0,876.391845703125,1.0,283.1499938964844,285.1818542480469,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17522.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072516441345215,1.0,0.0,0.0,2.044726848602295,2.0447356700897217,2.789741984088323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.10693359375,0.0,295.62451171875,1895.4371337890625,0.0,969.92578125,0.521446704864502,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309020996094,0.9990000128746032,0.549192488193512,0.4093593060970306,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.7903472185134888,0.2234720885753631,0.2124601453542709,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.8123086094856262,0.241979718208313,0.1701147258281707,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82977294921875,0.733814537525177,0.177635058760643,0.1694395542144775,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.7525812983512878,0.1923858225345611,0.8708980679512024,285.83062744140625,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.8329467773437,1.0,0.4183902144432068,1.0,1.0,0.0,1.0,-2.199402332305908,2.1993985176086426,3.895384452334838e-06,1.7005277872085571,0.7781772613525391,0.7781772613525391,0.0,81.82330322265625,97.0,17859.919921875,-0.0,913.737548828125,1.0,283.1499938964844,285.2079467773437,289.8109741210937,291.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,17300.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143789291381836,1.0,0.0,0.0,2.071831464767456,2.071840286254883,2.8641926519412664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.451904296875,0.0,304.6119384765625,1895.4371337890625,0.0,1011.7718505859376,0.5269305109977722,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309020996094,0.9990000128746032,0.549192488193512,0.4093593060970306,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.7903472185134888,0.2234720885753631,0.2124601453542709,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.8123086094856262,0.241979718208313,0.1701147258281707,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82977294921875,0.733814537525177,0.177635058760643,0.1694395542144775,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.7525812983512878,0.1923858225345611,0.8708980679512024,285.83062744140625,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.8329467773437,1.0,0.4183902144432068,1.0,1.0,0.0,1.0,-2.199402332305908,2.1993985176086426,3.895384452334838e-06,1.7005277872085571,0.7781772613525391,0.7781772613525391,0.0,81.82330322265625,97.0,17859.919921875,-0.0,913.737548828125,1.0,283.1499938964844,285.2079467773437,289.8109741210937,291.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,17300.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143789291381836,1.0,0.0,0.0,2.071831464767456,2.071840286254883,2.8641926519412664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.451904296875,0.0,304.6119384765625,1895.4371337890625,0.0,1011.7718505859376,0.5269305109977722,1.0,0.0,3.0,1.0,0.0
12129180,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.9990000128746032,0.552915632724762,0.4179077446460724,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.7891160845756531,0.2270401269197464,0.2159134149551391,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.8089866042137146,0.2438919693231582,0.1715090870857238,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677062988281,0.7324163913726807,0.180151492357254,0.1719117313623428,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7496553659439087,0.1939443200826645,0.8783696889877319,285.86846923828125,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.47979736328125,285.8705444335937,1.0,0.424376517534256,1.0,1.0,0.0,1.0,-2.2274370193481445,2.2274329662323,3.994959570263745e-06,1.7223694324493408,0.7900026440620422,0.7900026440620422,0.0,84.73704528808594,100.0,18338.791015625,-0.0,952.2551879882812,1.0,283.1499938964844,285.2281799316406,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17078.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220852136611938,1.0,0.0,0.0,2.107394933700561,2.1074039936065674,2.9633659437422466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.33349609375,0.0,317.0186767578125,1895.4371337890625,0.0,1058.5626220703125,0.5342797040939331,1.0,0.0,3.0,1.0,0.0
