time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129240,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.9990000128746032,0.552915632724762,0.4179077446460724,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.7891160845756531,0.2270401269197464,0.2159134149551391,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.8089866042137146,0.2438919693231582,0.1715090870857238,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677062988281,0.7324163913726807,0.180151492357254,0.1719117313623428,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7496553659439087,0.1939443200826645,0.8783696889877319,285.86846923828125,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.47979736328125,285.8705444335937,1.0,0.424376517534256,1.0,1.0,0.0,1.0,-2.2274370193481445,2.2274329662323,3.994959570263745e-06,1.7223694324493408,0.7900026440620422,0.7900026440620422,0.0,84.73704528808594,100.0,18338.791015625,-0.0,952.2551879882812,1.0,283.1499938964844,285.2281799316406,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17078.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220852136611938,1.0,0.0,0.0,2.107394933700561,2.1074039936065674,2.9633659437422466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.33349609375,0.0,317.0186767578125,1895.4371337890625,0.0,1058.5626220703125,0.5342797040939331,1.0,0.0,3.0,1.0,0.0
12129300,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88604736328125,0.9990000128746032,0.5546307563781738,0.4222623109817505,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854064941406,0.7884578704833984,0.2288156449794769,0.2176330536603927,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.8072776198387146,0.2448398321866989,0.172202467918396,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.7316688895225525,0.181387796998024,0.17312853038311,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.7481523752212524,0.1946907937526703,0.8819616436958313,285.88580322265625,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.88775634765625,1.0,0.4273699223995209,1.0,1.0,0.0,1.0,-2.241342067718506,2.241338014602661,4.04484535465599e-06,1.7332024574279783,0.7968173027038574,0.7968173027038574,0.0,86.23150634765625,100.0,18588.15625,-0.0,971.87451171875,1.0,283.1499938964844,285.2361145019531,289.9117431640625,291.1474609375,293.1499938964844,293.1499938964844,283.1499938964844,16968.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261283159255981,1.0,0.0,0.0,2.1282827854156494,2.128291845321656,3.022400676400139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.65869140625,0.0,324.57470703125,1895.4371337890625,0.0,1083.7374267578125,0.5386481881141663,1.0,0.0,3.0,1.0,0.0
12129360,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90234375,0.9990000128746032,0.5562528967857361,0.4266568720340729,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.7877816557884216,0.2305859178304672,0.2193483263254165,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.805539071559906,0.2457803636789322,0.1728917211294174,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.7308971285820007,0.1826094090938568,0.1743322014808654,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.7466332912445068,0.1954164057970047,0.8854621052742004,285.902099609375,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.9039306640625,1.0,0.4303573966026306,1.0,1.0,0.0,1.0,-2.255159616470337,2.255155563354492,4.09465110351448e-06,1.7439138889312744,0.8038537502288818,0.8038537502288818,0.0,87.74565124511719,103.0,18843.537109375,-0.0,991.7000732421876,1.0,283.1499938964844,285.2426147460937,289.947021484375,291.19775390625,293.1499938964844,293.1499938964844,283.1499938964844,16865.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302849650382996,1.0,0.0,0.0,2.151099920272827,2.151108980178833,3.087553750447114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.50927734375,0.0,333.06329345703125,1895.4371337890625,0.0,1110.05859375,0.5434542298316956,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93408203125,0.9990000128746032,0.5592478513717651,0.4354729056358337,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.7864386439323425,0.2341165840625763,0.2227688133716583,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.8020771741867065,0.2476416081190109,0.1742569208145141,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9332275390625,0.7293338775634766,0.1850130707025528,0.1767022162675857,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7436054944992065,0.1968123316764831,0.8922115564346313,285.9338684082031,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9356689453125,1.0,0.4362982809543609,1.0,1.0,0.0,1.0,-2.2824528217315674,2.2824487686157227,4.194493158138357e-06,1.7653634548187256,0.8171846866607666,0.8171846866607666,0.0,90.8249969482422,106.0,19364.134765625,-0.0,1031.8511962890625,1.0,283.1499938964844,285.2544250488281,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16768.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388431787490845,1.0,0.0,0.0,2.198241949081421,2.198251485824585,3.224366480480967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.151123046875,0.0,351.6377258300781,1895.4371337890625,0.0,1165.6229248046875,0.553611695766449,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93408203125,0.9990000128746032,0.5592478513717651,0.4354729056358337,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.7864386439323425,0.2341165840625763,0.2227688133716583,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.8020771741867065,0.2476416081190109,0.1742569208145141,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9332275390625,0.7293338775634766,0.1850130707025528,0.1767022162675857,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7436054944992065,0.1968123316764831,0.8922115564346313,285.9338684082031,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9356689453125,1.0,0.4362982809543609,1.0,1.0,0.0,1.0,-2.2824528217315674,2.2824487686157227,4.194493158138357e-06,1.7653634548187256,0.8171846866607666,0.8171846866607666,0.0,90.8249969482422,106.0,19364.134765625,-0.0,1031.8511962890625,1.0,283.1499938964844,285.2544250488281,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16768.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388431787490845,1.0,0.0,0.0,2.198241949081421,2.198251485824585,3.224366480480967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.151123046875,0.0,351.6377258300781,1895.4371337890625,0.0,1165.6229248046875,0.553611695766449,1.0,0.0,3.0,1.0,0.0
12129540,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656066894531,0.9990000128746032,0.5619477033615112,0.4442910552024841,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96502685546875,0.7851391434669495,0.2376440614461898,0.2261848002672195,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.7986957430839539,0.2494826763868332,0.1756079494953155,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7277688980102539,0.187371090054512,0.1790285557508468,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7406193017959595,0.1981451511383056,0.8986713886260986,285.96539306640625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9671630859375,1.0,0.4421789646148681,1.0,1.0,0.0,1.0,-2.309326410293579,2.309322118759156,4.293918664188823e-06,1.786412000656128,0.8309345245361328,0.8309345245361328,0.0,93.94683074951172,109.0,19898.763671875,-0.0,1072.5909423828125,1.0,283.1499938964844,285.265380859375,290.0935363769531,291.4068603515625,293.1499938964844,293.1499938964844,283.1499938964844,16708.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475979685783386,1.0,0.0,0.0,2.24731993675232,2.2473294734954834,3.3699475920911937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.23828125,0.0,371.95599365234375,1895.4371337890625,0.0,1224.31396484375,0.5643050670623779,1.0,0.0,3.0,1.0,0.0
12129600,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656066894531,0.9990000128746032,0.5619477033615112,0.4442910552024841,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96502685546875,0.7851391434669495,0.2376440614461898,0.2261848002672195,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.7986957430839539,0.2494826763868332,0.1756079494953155,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7277688980102539,0.187371090054512,0.1790285557508468,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7406193017959595,0.1981451511383056,0.8986713886260986,285.96539306640625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9671630859375,1.0,0.4421789646148681,1.0,1.0,0.0,1.0,-2.309326410293579,2.309322118759156,4.293918664188823e-06,1.786412000656128,0.8309345245361328,0.8309345245361328,0.0,93.94683074951172,109.0,19898.763671875,-0.0,1072.5909423828125,1.0,283.1499938964844,285.265380859375,290.0935363769531,291.4068603515625,293.1499938964844,293.1499938964844,283.1499938964844,16708.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475979685783386,1.0,0.0,0.0,2.24731993675232,2.2473294734954834,3.3699475920911937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.23828125,0.0,371.95599365234375,1895.4371337890625,0.0,1224.31396484375,0.5643050670623779,1.0,0.0,3.0,1.0,0.0
12129660,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9990000128746032,0.5643887519836426,0.4530327916145324,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.7839386463165283,0.2411786615848541,0.2296060174703598,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.7954469323158264,0.2513095736503601,0.1769489049911499,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.7262481451034546,0.1896914988756179,0.1813185214996338,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7377220392227173,0.1994262635707855,0.9048925042152404,285.9969482421875,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99871826171875,1.0,0.4479866921901703,1.0,1.0,0.0,1.0,-2.3357725143432617,2.335768222808838,4.393078597786371e-06,1.807190179824829,0.845106840133667,0.845106840133667,0.0,97.09458923339844,112.0,20444.77734375,-0.0,1113.8238525390625,1.0,283.1499938964844,285.2760314941406,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564580202102661,1.0,0.0,0.0,2.2974793910980225,2.2974891662597656,3.52205887566015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.56640625,0.0,393.7042541503906,1895.4371337890625,0.0,1285.5435791015625,0.5753222703933716,1.0,0.0,3.0,1.0,0.0
12129720,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9990000128746032,0.5643887519836426,0.4530327916145324,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.7839386463165283,0.2411786615848541,0.2296060174703598,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.7954469323158264,0.2513095736503601,0.1769489049911499,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.7262481451034546,0.1896914988756179,0.1813185214996338,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7377220392227173,0.1994262635707855,0.9048925042152404,285.9969482421875,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99871826171875,1.0,0.4479866921901703,1.0,1.0,0.0,1.0,-2.3357725143432617,2.335768222808838,4.393078597786371e-06,1.807190179824829,0.845106840133667,0.845106840133667,0.0,97.09458923339844,112.0,20444.77734375,-0.0,1113.8238525390625,1.0,283.1499938964844,285.2760314941406,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564580202102661,1.0,0.0,0.0,2.2974793910980225,2.2974891662597656,3.52205887566015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.56640625,0.0,393.7042541503906,1895.4371337890625,0.0,1285.5435791015625,0.5753222703933716,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.9990000128746032,0.5665980577468872,0.4616716802120209,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285949707031,0.7828549146652222,0.2447276264429092,0.2330395132303238,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02862548828125,0.7923449277877808,0.2531255483627319,0.1782822161912918,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282897949219,0.7247867584228516,0.1919799447059631,0.1835776567459106,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.7349264621734619,0.2006641030311584,0.910914182662964,286.0289001464844,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307006835937,1.0,0.4537163376808166,1.0,1.0,0.0,1.0,-2.361824750900269,2.3618204593658447,4.491752861213172e-06,1.8275651931762693,0.8597068786621094,0.8597068786621094,0.0,100.2540054321289,100.0,21000.26953125,-0.0,1155.5064697265625,1.0,283.1499938964844,285.2867431640625,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665369987487793,1.0,0.0,0.0,2.3480594158172607,2.348069667816162,3.6788449619962194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.9716796875,0.0,416.6286315917969,1895.4371337890625,0.0,1348.9169921875,0.5865035057067871,1.0,0.0,3.0,1.0,0.0
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.9990000128746032,0.5665980577468872,0.4616716802120209,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285949707031,0.7828549146652222,0.2447276264429092,0.2330395132303238,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02862548828125,0.7923449277877808,0.2531255483627319,0.1782822161912918,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282897949219,0.7247867584228516,0.1919799447059631,0.1835776567459106,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.7349264621734619,0.2006641030311584,0.910914182662964,286.0289001464844,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307006835937,1.0,0.4537163376808166,1.0,1.0,0.0,1.0,-2.361824750900269,2.3618204593658447,4.491752861213172e-06,1.8275651931762693,0.8597068786621094,0.8597068786621094,0.0,100.2540054321289,100.0,21000.26953125,-0.0,1155.5064697265625,1.0,283.1499938964844,285.2867431640625,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665369987487793,1.0,0.0,0.0,2.3480594158172607,2.348069667816162,3.6788449619962194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.9716796875,0.0,416.6286315917969,1895.4371337890625,0.0,1348.9169921875,0.5865035057067871,1.0,0.0,3.0,1.0,0.0
12129900,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426025390625,0.9990000128746032,0.5679072737693787,0.461256742477417,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.7850075364112854,0.2464963793754577,0.2347069084644317,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422668457031,0.7935394048690796,0.2540170848369598,0.1789053529500961,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.7262861132621765,0.1931008249521255,0.1846412122249603,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.7357997298240662,0.2012572288513183,0.9135965704917908,286.0424499511719,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188537597656,286.0435485839844,1.0,0.4543146193027496,1.0,1.0,0.0,1.0,-2.3685927391052246,2.3685882091522217,4.517868546827231e-06,1.83301842212677,0.8671291470527649,0.8671291470527649,0.0,100.36101531982422,100.0,21243.630859375,-0.0,1163.5836181640625,1.0,283.1499938964844,285.2895202636719,290.2850952148437,291.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,16654.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698188185691833,1.0,0.0,0.0,2.3733394145965576,2.373349905014038,3.75848713929372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.21728515625,0.0,428.4660034179688,1895.4371337890625,0.0,1381.19921875,0.5921142101287842,1.0,0.0,3.0,1.0,0.0
12129960,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.9990000128746032,0.5699516534805298,0.4576278924942016,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7889991998672485,0.2482599467039108,0.2363328486680984,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512084960937,0.7965885996818542,0.2548940777778625,0.1794921159744262,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0510559082031,0.7292863130569458,0.1942059695720672,0.1856526881456375,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.05108642578125,0.7382158637046814,0.201840803027153,0.9160417914390564,286.05133056640625,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4185791015625,286.0521240234375,1.0,0.4538083672523498,1.0,1.0,0.0,1.0,-2.3710498809814453,2.3710453510284424,4.527375494944863e-06,1.8350015878677368,0.8745617270469666,0.8745617270469666,0.0,99.45309448242188,103.0,21455.052734375,-0.0,1162.7008056640625,1.0,283.1499938964844,285.28863525390625,290.3228454589844,291.73309326171875,293.1499938964844,293.1499938964844,283.1499938964844,16658.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740999817848206,1.0,0.0,0.0,2.398447036743164,2.3984575271606445,3.838429734059901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.47705078125,0.0,440.4866333007813,1895.4371337890625,0.0,1412.6591796875,0.5977039933204651,1.0,0.0,3.0,1.0,0.0
12130020,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721740722656,0.9990000128746032,0.5750677585601807,0.4560550451278686,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07177734375,0.7937303185462952,0.2518187761306762,0.2396596372127533,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07177734375,0.7993645668029785,0.2566438913345337,0.1806981116533279,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715637207031,0.7325564026832581,0.196414440870285,0.1877204328775406,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07159423828125,0.7403244376182556,0.2030443549156189,0.9212909936904908,286.0719909667969,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.07330322265625,1.0,0.4556246399879455,1.0,1.0,0.0,1.0,-2.383384704589844,2.383380174636841,4.574268132273573e-06,1.8444205522537231,0.8896470665931702,0.8896470665931702,0.0,99.4102020263672,106.0,21923.916015625,-0.0,1176.582275390625,1.0,283.1499938964844,285.2903137207031,290.3960876464844,291.83428955078125,293.1499938964844,293.1499938964844,283.1499938964844,16676.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818079948425293,1.0,0.0,0.0,2.44795823097229,2.4479691982269287,3.998539455096761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.888671875,0.0,464.9365539550781,1895.4371337890625,0.0,1470.2496337890625,0.6087654829025269,1.0,0.0,3.0,1.0,0.0
12130080,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721740722656,0.9990000128746032,0.5750677585601807,0.4560550451278686,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07177734375,0.7937303185462952,0.2518187761306762,0.2396596372127533,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07177734375,0.7993645668029785,0.2566438913345337,0.1806981116533279,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715637207031,0.7325564026832581,0.196414440870285,0.1877204328775406,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07159423828125,0.7403244376182556,0.2030443549156189,0.9212909936904908,286.0719909667969,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.07330322265625,1.0,0.4556246399879455,1.0,1.0,0.0,1.0,-2.383384704589844,2.383380174636841,4.574268132273573e-06,1.8444205522537231,0.8896470665931702,0.8896470665931702,0.0,99.4102020263672,106.0,21923.916015625,-0.0,1176.582275390625,1.0,283.1499938964844,285.2903137207031,290.3960876464844,291.83428955078125,293.1499938964844,293.1499938964844,283.1499938964844,16676.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818079948425293,1.0,0.0,0.0,2.44795823097229,2.4479691982269287,3.998539455096761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.888671875,0.0,464.9365539550781,1895.4371337890625,0.0,1470.2496337890625,0.6087654829025269,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985717773437,0.9990000128746032,0.579956591129303,0.457390546798706,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.7967768907546997,0.2554223835468292,0.2430590987205505,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.8004130125045776,0.2583855390548706,0.1819214075803756,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978698730469,0.7344032526016235,0.1986144185066223,0.1898126602172851,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.097900390625,0.7410372495651245,0.2042736560106277,0.9268389344215392,286.098388671875,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0998840332031,1.0,0.4584386348724365,1.0,1.0,0.0,1.0,-2.399718761444092,2.3997139930725098,4.637078291125363e-06,1.8570692539215088,0.9051320552825928,0.9051320552825928,0.0,100.28956604003906,109.0,22427.9921875,0.0,1198.9761962890625,1.0,283.1499938964844,285.2967224121094,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.689453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890119314193726,1.0,0.0,0.0,2.4964025020599365,2.4964137077331543,4.158364674822224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.1201171875,0.0,489.8079833984375,1895.4371337890625,0.0,1525.1397705078125,0.6223244667053223,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985717773437,0.9990000128746032,0.579956591129303,0.457390546798706,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.7967768907546997,0.2554223835468292,0.2430590987205505,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.8004130125045776,0.2583855390548706,0.1819214075803756,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978698730469,0.7344032526016235,0.1986144185066223,0.1898126602172851,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.097900390625,0.7410372495651245,0.2042736560106277,0.9268389344215392,286.098388671875,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0998840332031,1.0,0.4584386348724365,1.0,1.0,0.0,1.0,-2.399718761444092,2.3997139930725098,4.637078291125363e-06,1.8570692539215088,0.9051320552825928,0.9051320552825928,0.0,100.28956604003906,109.0,22427.9921875,0.0,1198.9761962890625,1.0,283.1499938964844,285.2967224121094,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.689453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890119314193726,1.0,0.0,0.0,2.4964025020599365,2.4964137077331543,4.158364674822224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.1201171875,0.0,489.8079833984375,1895.4371337890625,0.0,1525.1397705078125,0.6223244667053223,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,0.5842808485031128,0.4606367349624634,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986873388290405,0.259032279253006,0.2464985847473144,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003082871437073,0.260090708732605,0.1831426173448562,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352787852287292,0.2007732987403869,0.1918981671333313,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407892942428589,0.2054696083068847,0.9324182271957396,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124267578125,1.0,0.461986243724823,1.0,1.0,0.0,1.0,-2.418424367904663,2.418419599533081,4.709643235401018e-06,1.8716012239456177,0.9206922054290771,0.9206922054290771,0.0,101.77253723144533,112.0,23002.984375,0.0,1226.91357421875,1.0,283.1499938964844,285.2846984863281,290.5513610839844,292.0530700683594,293.1499938964844,293.1499938964844,283.1499938964844,17175.140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968019008636475,1.0,0.0,0.0,2.576066493988037,2.576078176498413,4.4279985900175234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.958984375,0.0,534.9932861328125,1895.4371337890625,0.0,1585.6060791015625,0.6413857936859131,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,0.5842808485031128,0.4606367349624634,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986873388290405,0.259032279253006,0.2464985847473144,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003082871437073,0.260090708732605,0.1831426173448562,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352787852287292,0.2007732987403869,0.1918981671333313,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407892942428589,0.2054696083068847,0.9324182271957396,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124267578125,1.0,0.461986243724823,1.0,1.0,0.0,1.0,-2.418424367904663,2.418419599533081,4.709643235401018e-06,1.8716012239456177,0.9206922054290771,0.9206922054290771,0.0,101.77253723144533,112.0,23002.984375,0.0,1226.91357421875,1.0,283.1499938964844,285.2846984863281,290.5513610839844,292.0530700683594,293.1499938964844,293.1499938964844,283.1499938964844,17175.140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968019008636475,1.0,0.0,0.0,2.576066493988037,2.576078176498413,4.4279985900175234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.958984375,0.0,534.9932861328125,1895.4371337890625,0.0,1585.6060791015625,0.6413857936859131,1.0,0.0,3.0,1.0,0.0
12130380,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5879504084587097,0.4653773307800293,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996733784675598,0.2626149952411651,0.2499329149723053,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7992804050445557,0.2617349624633789,0.1843351870775222,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7353529930114746,0.2028597593307495,0.1939363181591034,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397406101226807,0.2065846621990203,0.9377490878105164,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660390019416809,1.0,1.0,0.0,1.0,-2.438530445098877,2.438525676727295,4.788393198396079e-06,1.8872747421264648,0.936292290687561,0.936292290687561,0.0,103.72622680664062,115.0,23608.541015625,0.0,1258.86767578125,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17869.07421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054661512374878,1.0,0.0,0.0,2.669987916946411,2.6700005531311035,4.756767850722099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.44677734375,0.0,592.48779296875,1895.4371337890625,0.0,1654.1551513671875,0.6635118126869202,1.0,0.0,3.0,1.0,0.0
12130440,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5879504084587097,0.4653773307800293,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996733784675598,0.2626149952411651,0.2499329149723053,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7992804050445557,0.2617349624633789,0.1843351870775222,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7353529930114746,0.2028597593307495,0.1939363181591034,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397406101226807,0.2065846621990203,0.9377490878105164,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660390019416809,1.0,1.0,0.0,1.0,-2.438530445098877,2.438525676727295,4.788393198396079e-06,1.8872747421264648,0.936292290687561,0.936292290687561,0.0,103.72622680664062,115.0,23608.541015625,0.0,1258.86767578125,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17869.07421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054661512374878,1.0,0.0,0.0,2.669987916946411,2.6700005531311035,4.756767850722099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.44677734375,0.0,592.48779296875,1895.4371337890625,0.0,1654.1551513671875,0.6635118126869202,1.0,0.0,3.0,1.0,0.0
12130500,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.9990000128746032,0.5895517468452454,0.4681809544563293,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11688232421875,0.7998986840248108,0.2643949091434479,0.2516452968120575,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11688232421875,0.7985032796859741,0.2625353336334228,0.1849205642938614,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168518066406,0.7351535558700562,0.2038732171058654,0.1949335932731628,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11688232421875,0.7389807105064392,0.2071077972650528,0.9402912855148317,286.1169128417969,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.468199610710144,1.0,1.0,0.0,1.0,-2.448911428451538,2.448906421661377,4.829301815334475e-06,1.8953595161437988,0.9440634846687316,0.9440634846687316,0.0,104.8409194946289,115.0,23931.98046875,0.0,1275.9935302734375,1.0,283.1499938964844,285.2481689453125,290.6703186035156,292.2290954589844,293.1499938964844,293.1499938964844,283.1499938964844,18385.126953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100858688354492,1.0,0.0,0.0,2.7285735607147217,2.7285866737365723,4.967806717104395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.59619140625,0.0,630.8037109375,1895.4371337890625,0.0,1691.2401123046875,0.6753361225128174,1.0,0.0,3.0,1.0,0.0
12130560,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.121337890625,0.9990000128746032,0.5910087823867798,0.4712238013744354,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.7999746203422546,0.2661677300930023,0.2533509135246277,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.7975804805755615,0.2633225321769714,0.1854961812496185,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7348194122314453,0.2048654556274414,0.1959122121334076,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7380882501602173,0.2076075226068496,0.9427324533462524,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.420166015625,286.1219482421875,1.0,0.4704257845878601,1.0,1.0,0.0,1.0,-2.459416151046753,2.459411382675171,4.870871634921059e-06,1.9035356044769287,0.9519139528274536,0.9519139528274536,0.0,106.03250885009766,118.0,24230.693359375,0.0,1293.7230224609375,1.0,283.1499938964844,285.2398986816406,290.7079162597656,292.2852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18713.94140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147648334503174,1.0,0.0,0.0,2.7726433277130127,2.772656917572021,5.129575129103614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.24658203125,0.0,660.3310546875,1895.4371337890625,0.0,1729.1654052734375,0.6883398294448853,1.0,0.0,3.0,1.0,0.0
12130620,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12359619140625,0.9990000128746032,0.5935277938842773,0.4778462052345276,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998067140579224,0.2696976363658905,0.2567541897296905,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954317331314087,0.2648650109767914,0.186630293726921,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338549494743347,0.2067955881357193,0.1978224813938141,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360170483589172,0.2085425555706024,0.947358250617981,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.1241455078125,1.0,0.4750219583511352,1.0,1.0,0.0,1.0,-2.480676412582397,2.4806714057922363,4.955522399541223e-06,1.9200618267059328,0.9675569534301758,0.9675569534301758,0.0,108.59632110595705,121.0,24859.923828125,0.0,1330.6658935546875,1.0,283.1499938964844,285.214111328125,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.35546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243479490280151,1.0,0.0,0.0,2.880244731903076,2.8802592754364014,5.535439981940726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.65283203125,0.0,737.0955200195312,1895.4371337890625,0.0,1807.9429931640625,0.7141626477241516,1.0,0.0,3.0,1.0,0.0
12130680,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12359619140625,0.9990000128746032,0.5935277938842773,0.4778462052345276,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998067140579224,0.2696976363658905,0.2567541897296905,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954317331314087,0.2648650109767914,0.186630293726921,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338549494743347,0.2067955881357193,0.1978224813938141,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360170483589172,0.2085425555706024,0.947358250617981,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.1241455078125,1.0,0.4750219583511352,1.0,1.0,0.0,1.0,-2.480676412582397,2.4806714057922363,4.955522399541223e-06,1.9200618267059328,0.9675569534301758,0.9675569534301758,0.0,108.59632110595705,121.0,24859.923828125,0.0,1330.6658935546875,1.0,283.1499938964844,285.214111328125,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.35546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243479490280151,1.0,0.0,0.0,2.880244731903076,2.8802592754364014,5.535439981940726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.65283203125,0.0,737.0955200195312,1895.4371337890625,0.0,1807.9429931640625,0.7141626477241516,1.0,0.0,3.0,1.0,0.0
12130740,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.9990000128746032,0.5955772995948792,0.4849770963191986,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7993475794792175,0.2732149958610534,0.260149747133255,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930161952972412,0.266374796628952,0.1877445876598358,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326256036758423,0.2086753994226455,0.1996864527463913,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336814403533936,0.2094007283449173,0.9516587853431702,286.1258544921875,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.1264953613281,1.0,0.4797395169734955,1.0,1.0,0.0,1.0,-2.5020687580108643,2.502063751220703,5.041397798777325e-06,1.936661958694458,0.983231008052826,0.983231008052826,0.0,111.34192657470705,109.0,25489.51953125,0.0,1369.12353515625,1.0,283.1499938964844,285.18853759765625,290.84912109375,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.76171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339478135108948,1.0,0.0,0.0,2.9901254177093506,2.990140914916992,5.965846980870992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.31640625,0.0,821.6041259765625,1895.4371337890625,0.0,1888.262939453125,0.7405496835708618,1.0,0.0,3.0,1.0,0.0
12130800,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.9990000128746032,0.5955772995948792,0.4849770963191986,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7993475794792175,0.2732149958610534,0.260149747133255,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930161952972412,0.266374796628952,0.1877445876598358,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326256036758423,0.2086753994226455,0.1996864527463913,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336814403533936,0.2094007283449173,0.9516587853431702,286.1258544921875,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.1264953613281,1.0,0.4797395169734955,1.0,1.0,0.0,1.0,-2.5020687580108643,2.502063751220703,5.041397798777325e-06,1.936661958694458,0.983231008052826,0.983231008052826,0.0,111.34192657470705,109.0,25489.51953125,0.0,1369.12353515625,1.0,283.1499938964844,285.18853759765625,290.84912109375,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.76171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339478135108948,1.0,0.0,0.0,2.9901254177093506,2.990140914916992,5.965846980870992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.31640625,0.0,821.6041259765625,1895.4371337890625,0.0,1888.262939453125,0.7405496835708618,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.9990000128746032,0.5985353589057922,0.4800077676773071,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055689930915833,0.2766898274421692,0.2633804976940155,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.797246515750885,0.2678214609622955,0.1887234300374984,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368533611297607,0.2104816436767578,0.2013543844223022,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368022799491882,0.2101678401231765,0.9549247622489928,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.118896484375,1.0,0.4790297448635101,1.0,1.0,0.0,1.0,-2.5071051120758057,2.5071001052856445,5.062247510068119e-06,1.9408378601074217,0.998776078224182,0.998776078224182,0.0,110.10031127929688,112.0,25986.029296875,0.0,1370.1861572265625,1.0,283.1499938964844,285.1553039550781,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.728515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431847453117371,1.0,0.0,0.0,3.100414276123047,3.100430727005005,6.414056201720086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.58154296875,0.0,912.8609008789062,1895.4371337890625,0.0,1966.7857666015625,0.7653741836547852,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.9990000128746032,0.5985353589057922,0.4800077676773071,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055689930915833,0.2766898274421692,0.2633804976940155,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.797246515750885,0.2678214609622955,0.1887234300374984,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368533611297607,0.2104816436767578,0.2013543844223022,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368022799491882,0.2101678401231765,0.9549247622489928,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.118896484375,1.0,0.4790297448635101,1.0,1.0,0.0,1.0,-2.5071051120758057,2.5071001052856445,5.062247510068119e-06,1.9408378601074217,0.998776078224182,0.998776078224182,0.0,110.10031127929688,112.0,25986.029296875,0.0,1370.1861572265625,1.0,283.1499938964844,285.1553039550781,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.728515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431847453117371,1.0,0.0,0.0,3.100414276123047,3.100430727005005,6.414056201720086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.58154296875,0.0,912.8609008789062,1895.4371337890625,0.0,1966.7857666015625,0.7653741836547852,1.0,0.0,3.0,1.0,0.0
12130980,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141662597656,0.9990000128746032,0.6030377149581909,0.4779279828071594,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.8100643754005432,0.2801755964756012,0.266631931066513,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.7998470664024353,0.2692479193210602,0.189698114991188,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.7397381663322449,0.2122708559036255,0.2030177116394043,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.7385931015014648,0.2109459191560745,0.9582499861717224,286.1141052246094,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1145935058594,1.0,0.480179876089096,1.0,1.0,0.0,1.0,-2.515665531158448,2.515660285949707,5.096606400911696e-06,1.9473332166671755,1.0,1.0,0.0,109.7901611328125,115.0,26476.884765625,0.0,1379.73681640625,1.0,283.1499938964844,285.1270446777344,290.96649169921875,292.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,23112.185546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511311173439026,1.0,0.0,0.0,3.202183961868286,3.20220160484314,6.842043944743637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.1796875,0.0,1005.0908813476562,1895.4371337890625,0.0,2035.244873046875,0.7913262248039246,1.0,0.0,3.0,1.0,0.0
12131040,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141662597656,0.9990000128746032,0.6030377149581909,0.4779279828071594,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.8100643754005432,0.2801755964756012,0.266631931066513,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.7998470664024353,0.2692479193210602,0.189698114991188,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.7397381663322449,0.2122708559036255,0.2030177116394043,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.7385931015014648,0.2109459191560745,0.9582499861717224,286.1141052246094,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1145935058594,1.0,0.480179876089096,1.0,1.0,0.0,1.0,-2.515665531158448,2.515660285949707,5.096606400911696e-06,1.9473332166671755,1.0,1.0,0.0,109.7901611328125,115.0,26476.884765625,0.0,1379.73681640625,1.0,283.1499938964844,285.1270446777344,290.96649169921875,292.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,23112.185546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511311173439026,1.0,0.0,0.0,3.202183961868286,3.20220160484314,6.842043944743637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.1796875,0.0,1005.0908813476562,1895.4371337890625,0.0,2035.244873046875,0.7913262248039246,1.0,0.0,3.0,1.0,0.0
