time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133728027344,0.9990000128746032,0.6051819324493408,0.4781479835510254,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.8115845322608948,0.2819353640079498,0.2682872116565704,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.8004435896873474,0.2699653208255768,0.1901986002922058,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132507324219,0.7405951619148254,0.2131677716970443,0.203866109251976,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132507324219,0.7389161586761475,0.2113455682992935,0.9600397348403932,286.11334228515625,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1136779785156,1.0,0.4811753630638122,1.0,1.0,0.0,1.0,-2.521688222885132,2.521682977676392,5.121009508002317e-06,1.95198392868042,1.0,1.0,0.0,110.05388641357422,115.0,26742.373046875,0.0,1388.556396484375,1.0,283.1499938964844,285.1136474609375,290.99334716796875,292.7304382324219,293.1499938964844,293.1499938964844,283.1499938964844,23907.494140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548035383224487,1.0,0.0,0.0,3.256799459457397,3.256817579269409,7.077425721035979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.62890625,0.0,1057.4019775390625,1895.4371337890625,0.0,2067.15087890625,0.8025264739990234,1.0,0.0,3.0,1.0,0.0
12131160,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11883544921875,0.9990000128746032,0.6072016954421997,0.4789483845233917,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11865234375,0.8127797842025757,0.2837080359458923,0.2699583768844604,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186218261719,0.8007139563560486,0.2706874012947082,0.1907047778367996,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185302734375,0.7411773204803467,0.2140671610832214,0.2047212570905685,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184997558594,0.7389702796936035,0.2117485553026199,0.9618728756904602,286.1187438964844,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195373535156,1.0,0.4824026226997375,1.0,1.0,0.0,1.0,-2.5284945964813232,2.528489589691162,5.148668606125284e-06,1.9572442770004272,1.0,1.0,0.0,110.5093231201172,118.0,26987.859375,0.0,1399.2462158203125,1.0,283.1499938964844,285.10894775390625,291.0193786621094,292.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,24447.513671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583598494529724,1.0,0.0,0.0,3.293376207351685,3.2933948040008545,7.237289878503361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.1376953125,0.0,1093.430419921875,1895.4371337890625,0.0,2098.202392578125,0.8141159415245056,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283569335937,0.9990000128746032,0.6108366847038269,0.4819256961345672,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.8144280910491943,0.2872890830039978,0.2733526527881622,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280822753906,0.800498366355896,0.2721444070339203,0.1917395740747451,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.7416960597038269,0.2158719897270202,0.2064548432826995,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.7384436130523682,0.2125543653964996,0.9656369686126708,286.12823486328125,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.12921142578125,1.0,0.4854106307029724,1.0,1.0,0.0,1.0,-2.543997049331665,2.543991804122925,5.2119626161584165e-06,1.969233512878418,1.0,1.0,0.0,111.88021087646484,121.0,27506.32421875,0.0,1425.2296142578125,1.0,283.1499938964844,285.0964660644531,291.0702209472656,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25715.375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655608057975769,1.0,0.0,0.0,3.377694845199585,3.377714395523072,7.612619583596825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.34912109375,0.0,1179.5828857421875,1895.4371337890625,0.0,2161.52099609375,0.8346030712127686,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283569335937,0.9990000128746032,0.6108366847038269,0.4819256961345672,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.8144280910491943,0.2872890830039978,0.2733526527881622,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280822753906,0.800498366355896,0.2721444070339203,0.1917395740747451,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.7416960597038269,0.2158719897270202,0.2064548432826995,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.7384436130523682,0.2125543653964996,0.9656369686126708,286.12823486328125,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.12921142578125,1.0,0.4854106307029724,1.0,1.0,0.0,1.0,-2.543997049331665,2.543991804122925,5.2119626161584165e-06,1.969233512878418,1.0,1.0,0.0,111.88021087646484,121.0,27506.32421875,0.0,1425.2296142578125,1.0,283.1499938964844,285.0964660644531,291.0702209472656,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25715.375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655608057975769,1.0,0.0,0.0,3.377694845199585,3.377714395523072,7.612619583596825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.34912109375,0.0,1179.5828857421875,1895.4371337890625,0.0,2161.52099609375,0.8346030712127686,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408386230469,0.9990000128746032,0.6139480471611023,0.4863148927688598,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.8153343200683594,0.2909116446971893,0.2768038809299469,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405334472656,0.799519419670105,0.2736147940158844,0.1927965581417083,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.140380859375,0.7415558695793152,0.2176805287599563,0.2082094103097915,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.140380859375,0.7372651696205139,0.2133465260267257,0.969433605670929,286.1407165527344,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.1417541503906,1.0,0.4889739155769348,1.0,1.0,0.0,1.0,-2.5613560676574707,2.5613508224487305,5.283312930259854e-06,1.9826641082763672,1.0,1.0,0.0,113.72962188720705,124.0,28026.37109375,0.0,1456.0335693359375,1.0,283.1499938964844,285.0876159667969,291.11669921875,292.9327087402344,293.1499938964844,293.1499938964844,283.1499938964844,26935.57421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729895114898682,1.0,0.0,0.0,3.456902265548706,3.456922769546509,7.973839615260658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.85791015625,0.0,1264.528564453125,1895.4371337890625,0.0,2227.431396484375,0.851626455783844,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408386230469,0.9990000128746032,0.6139480471611023,0.4863148927688598,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.8153343200683594,0.2909116446971893,0.2768038809299469,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405334472656,0.799519419670105,0.2736147940158844,0.1927965581417083,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.140380859375,0.7415558695793152,0.2176805287599563,0.2082094103097915,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.140380859375,0.7372651696205139,0.2133465260267257,0.969433605670929,286.1407165527344,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.1417541503906,1.0,0.4889739155769348,1.0,1.0,0.0,1.0,-2.5613560676574707,2.5613508224487305,5.283312930259854e-06,1.9826641082763672,1.0,1.0,0.0,113.72962188720705,124.0,28026.37109375,0.0,1456.0335693359375,1.0,283.1499938964844,285.0876159667969,291.11669921875,292.9327087402344,293.1499938964844,293.1499938964844,283.1499938964844,26935.57421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729895114898682,1.0,0.0,0.0,3.456902265548706,3.456922769546509,7.973839615260658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.85791015625,0.0,1264.528564453125,1895.4371337890625,0.0,2227.431396484375,0.851626455783844,1.0,0.0,3.0,1.0,0.0
12131460,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549377441406,0.9990000128746032,0.6165805459022522,0.491713136434555,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.8157265782356262,0.2945664525032043,0.2802993655204773,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.7980132102966309,0.2750914096832275,0.1938679814338684,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1544494628906,0.7409536838531494,0.2194861769676208,0.2099747359752655,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1544189453125,0.7356283068656921,0.2141140699386596,0.9731875658035278,286.1548156738281,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559143066406,1.0,0.4929222762584686,1.0,1.0,0.0,1.0,-2.579960584640503,2.5799553394317627,5.360329396353336e-06,1.997060179710388,1.0,1.0,0.0,115.93126678466795,127.0,28543.001953125,0.0,1490.4300537109375,1.0,283.1499938964844,285.0811767578125,291.1571350097656,293.00592041015625,293.1499938964844,293.1499938964844,283.1499938964844,28121.5,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806374430656433,1.0,0.0,0.0,3.5321831703186035,3.5322046279907227,8.324913665092026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.93701171875,0.0,1348.953857421875,1895.4371337890625,0.0,2295.865234375,0.8726124167442322,1.0,0.0,3.0,1.0,0.0
12131520,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549377441406,0.9990000128746032,0.6165805459022522,0.491713136434555,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.8157265782356262,0.2945664525032043,0.2802993655204773,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.7980132102966309,0.2750914096832275,0.1938679814338684,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1544494628906,0.7409536838531494,0.2194861769676208,0.2099747359752655,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1544189453125,0.7356283068656921,0.2141140699386596,0.9731875658035278,286.1548156738281,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559143066406,1.0,0.4929222762584686,1.0,1.0,0.0,1.0,-2.579960584640503,2.5799553394317627,5.360329396353336e-06,1.997060179710388,1.0,1.0,0.0,115.93126678466795,127.0,28543.001953125,0.0,1490.4300537109375,1.0,283.1499938964844,285.0811767578125,291.1571350097656,293.00592041015625,293.1499938964844,293.1499938964844,283.1499938964844,28121.5,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806374430656433,1.0,0.0,0.0,3.5321831703186035,3.5322046279907227,8.324913665092026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.93701171875,0.0,1348.953857421875,1895.4371337890625,0.0,2295.865234375,0.8726124167442322,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1696472167969,0.9990000128746032,0.6187762022018433,0.4978222846984863,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.8157684206962585,0.2982449233531952,0.2838276326656341,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693420410156,0.79615318775177,0.276567131280899,0.1949464827775955,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7400360703468323,0.2212828248739242,0.2117417305707931,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1691589355469,0.7336779832839966,0.2148502320051193,0.9768496751785278,286.1695251464844,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.17059326171875,1.0,0.4971303939819336,1.0,1.0,0.0,1.0,-2.5993595123291016,2.5993540287017822,5.441233497549547e-06,2.0120725631713867,1.0,1.0,0.0,118.39212799072266,130.0,29051.3828125,0.0,1527.5042724609375,1.0,283.1499938964844,285.0761108398437,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29284.0078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884064316749573,1.0,0.0,0.0,3.604451894760132,3.604474306106568,8.669055659993319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.00390625,0.0,1433.458984375,1895.4371337890625,0.0,2365.934814453125,0.8899542689323425,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1696472167969,0.9990000128746032,0.6187762022018433,0.4978222846984863,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.8157684206962585,0.2982449233531952,0.2838276326656341,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693420410156,0.79615318775177,0.276567131280899,0.1949464827775955,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7400360703468323,0.2212828248739242,0.2117417305707931,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1691589355469,0.7336779832839966,0.2148502320051193,0.9768496751785278,286.1695251464844,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.17059326171875,1.0,0.4971303939819336,1.0,1.0,0.0,1.0,-2.5993595123291016,2.5993540287017822,5.441233497549547e-06,2.0120725631713867,1.0,1.0,0.0,118.39212799072266,130.0,29051.3828125,0.0,1527.5042724609375,1.0,283.1499938964844,285.0761108398437,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29284.0078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884064316749573,1.0,0.0,0.0,3.604451894760132,3.604474306106568,8.669055659993319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.00390625,0.0,1433.458984375,1895.4371337890625,0.0,2365.934814453125,0.8899542689323425,1.0,0.0,3.0,1.0,0.0
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748046875,0.9990000128746032,0.6197197437286377,0.501069188117981,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745910644531,0.8156988024711609,0.3000906109809875,0.2856022119522095,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7951344847679138,0.2773026525974273,0.1954874098300933,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.7394959926605225,0.2221761345863342,0.2126244008541107,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.7326217889785767,0.2152052074670791,0.9786400198936462,286.1747131347656,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.1755676269531,1.0,0.4993022680282593,1.0,1.0,0.0,1.0,-2.609254837036133,2.609249353408813,5.482737833517604e-06,2.019730806350708,1.0,1.0,0.0,119.69670867919922,130.0,29311.13671875,0.0,1546.8277587890625,1.0,283.1499938964844,285.0707397460937,291.20465087890625,293.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,29987.919921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923266291618347,1.0,0.0,0.0,3.6475155353546143,3.647538423538208,8.877436812326778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.59716796875,0.0,1485.453369140625,1895.4371337890625,0.0,2401.487060546875,0.8983075022697449,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842346191406,0.9990000128746032,0.6205658316612244,0.5044218897819519,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.8155779242515564,0.3019397258758545,0.2873794138431549,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839294433594,0.7940660715103149,0.2780359089374542,0.1960261315107345,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.7389103770256042,0.223065435886383,0.2135032564401626,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837463378906,0.7315197587013245,0.2155508249998092,0.9803885221481324,286.18408203125,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1851501464844,1.0,0.5015063285827637,1.0,1.0,0.0,1.0,-2.619223356246948,2.619217872619629,5.524708285520319e-06,2.0274460315704346,1.0,1.0,0.0,121.04305267333984,118.0,29547.62890625,0.0,1566.571044921875,1.0,283.1499938964844,285.0717468261719,291.2164001464844,293.1296691894531,293.1499938964844,293.1499938964844,283.1499938964844,30430.177734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962037324905396,1.0,0.0,0.0,3.674313545227051,3.6743369102478014,9.008360279949556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.69921875,0.0,1518.435302734375,1895.4371337890625,0.0,2436.768798828125,0.9073153734207152,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.9990000128746032,0.6232672333717346,0.4990617036819458,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8213650584220886,0.3056032359600067,0.2907773852348327,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7983072996139526,0.2794513404369354,0.1969767063856125,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885070800781,0.7430964708328247,0.2247913479804992,0.2150849401950836,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885070800781,0.7345384359359741,0.2161857485771179,0.9830058813095092,286.1885681152344,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.1887512207031,1.0,0.5005515217781067,1.0,1.0,0.0,1.0,-2.623075246810913,2.623069524765014,5.541513473872328e-06,2.030693769454956,1.0,1.0,0.0,119.5950698852539,121.0,29883.408203125,0.0,1565.4234619140625,1.0,283.1499938964844,285.0591735839844,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31564.810546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037090301513672,1.0,0.0,0.0,3.742187738418579,3.742211818695069,9.344249747300636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.771484375,0.0,1604.14794921875,1895.4371337890625,0.0,2505.384521484375,0.924065113067627,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.9990000128746032,0.6232672333717346,0.4990617036819458,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8213650584220886,0.3056032359600067,0.2907773852348327,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7983072996139526,0.2794513404369354,0.1969767063856125,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885070800781,0.7430964708328247,0.2247913479804992,0.2150849401950836,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885070800781,0.7345384359359741,0.2161857485771179,0.9830058813095092,286.1885681152344,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.1887512207031,1.0,0.5005515217781067,1.0,1.0,0.0,1.0,-2.623075246810913,2.623069524765014,5.541513473872328e-06,2.030693769454956,1.0,1.0,0.0,119.5950698852539,121.0,29883.408203125,0.0,1565.4234619140625,1.0,283.1499938964844,285.0591735839844,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31564.810546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037090301513672,1.0,0.0,0.0,3.742187738418579,3.742211818695069,9.344249747300636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.771484375,0.0,1604.14794921875,1895.4371337890625,0.0,2505.384521484375,0.924065113067627,1.0,0.0,3.0,1.0,0.0
12131940,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.9990000128746032,0.6254600882530212,0.4972606003284454,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.8238497376441956,0.3075091540813446,0.2925479412078857,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7999804019927979,0.2801789045333862,0.1974675804376602,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866760253906,0.7448345422744751,0.2256830483675003,0.2159039080142974,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866760253906,0.7356791496276855,0.2165237814188003,0.9843866229057312,286.1867370605469,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.18701171875,1.0,0.5009048581123352,1.0,1.0,0.0,1.0,-2.626260757446289,2.62625503540039,5.554712515731808e-06,2.0330286026000977,1.0,1.0,0.0,119.16857147216795,121.0,30061.57421875,0.0,1567.9381103515625,1.0,283.1499938964844,285.049072265625,291.23638916015625,293.18798828125,293.1499938964844,293.1499938964844,283.1499938964844,32281.01953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071622848510742,1.0,0.0,0.0,3.784404993057251,3.7844295501708975,9.556271152177942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.82373046875,0.0,1659.0540771484375,1895.4371337890625,0.0,2537.08544921875,0.9319226741790771,1.0,0.0,3.0,1.0,0.0
12132000,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.190673828125,0.9990000128746032,0.6274409890174866,0.4967311918735504,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905517578125,0.8255669474601746,0.3092738687992096,0.2941995859146118,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.800913393497467,0.2808499336242676,0.1979292035102844,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1904602050781,0.7459239959716797,0.226505771279335,0.2166732102632522,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1904296875,0.7362416982650757,0.2168442457914352,0.9857699871063232,286.19061279296875,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3859558105469,286.191162109375,1.0,0.5015208721160889,1.0,1.0,0.0,1.0,-2.630748748779297,2.630743265151977,5.5736668400641065e-06,2.036479949951172,1.0,1.0,0.0,119.1686782836914,124.0,30220.509765625,0.0,1574.1761474609375,1.0,283.1499938964844,285.04669189453125,291.23779296875,293.1992492675781,293.1499938964844,293.1499938964844,283.1499938964844,32691.89453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101069927215576,1.0,0.0,0.0,3.808412790298462,3.808437824249268,9.6779046998563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.91259765625,0.0,1690.82958984375,1895.4371337890625,0.0,2564.1787109375,0.9395464658737184,1.0,0.0,3.0,1.0,0.0
12132060,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18536376953125,0.9990000128746032,0.6308446526527405,0.4996713101863861,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.8270651698112488,0.3129110336303711,0.2976731657981872,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8006405830383301,0.2821910381317138,0.198902890086174,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855773925781,0.7462896108627319,0.2281677275896072,0.218293011188507,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7355976700782776,0.2174691557884216,0.988805055618286,286.1854248046875,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1849975585937,1.0,0.5034847259521484,0.7576133012771606,0.7576133012771606,0.4000000059604645,1.0,-2.6452062129974365,1.7535966634750366,0.8916096091270447,1.1593092679977417,1.0,1.0,0.0,120.05793762207033,127.0,30452.298828125,0.0,1594.6982421875,1.0,283.1499938964844,285.02996826171875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33812.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815545380115509,1.0,0.0,0.0,3.873111248016357,3.873136997222901,1.0009518973674858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.06982421875,0.0,1778.474853515625,1895.4371337890625,0.0,2614.351318359375,0.9548357725143432,1.0,0.0,3.0,1.0,0.0
12132120,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18536376953125,0.9990000128746032,0.6308446526527405,0.4996713101863861,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.8270651698112488,0.3129110336303711,0.2976731657981872,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8006405830383301,0.2821910381317138,0.198902890086174,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855773925781,0.7462896108627319,0.2281677275896072,0.218293011188507,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7355976700782776,0.2174691557884216,0.988805055618286,286.1854248046875,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1849975585937,1.0,0.5034847259521484,0.7576133012771606,0.7576133012771606,0.4000000059604645,1.0,-2.6452062129974365,1.7535966634750366,0.8916096091270447,1.1593092679977417,1.0,1.0,0.0,120.05793762207033,127.0,30452.298828125,0.0,1594.6982421875,1.0,283.1499938964844,285.02996826171875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33812.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815545380115509,1.0,0.0,0.0,3.873111248016357,3.873136997222901,1.0009518973674858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.06982421875,0.0,1778.474853515625,1895.4371337890625,0.0,2614.351318359375,0.9548357725143432,1.0,0.0,3.0,1.0,0.0
12132180,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939636230469,0.9990000128746032,0.6325498819351196,0.5035828948020935,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09423828125,0.8278703689575195,0.3162358403205871,0.3009449541568756,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09429931640625,0.7996063828468323,0.2831850349903106,0.1997056603431701,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.094482421875,0.7460136413574219,0.2295764088630676,0.2197452783584594,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.7343394756317139,0.2178344875574112,0.9910419583320618,286.0941162109375,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0931701660156,1.0,0.5061766505241394,0.5152266025543213,0.5152266025543213,0.800000011920929,1.0,-2.659227132797241,1.033840894699097,1.6253862380981443,0.4375420212745666,1.0,1.0,0.0,121.51667785644533,130.0,30762.310546875,0.0,1620.10302734375,1.0,283.05206298828125,284.92608642578125,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34751.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239482045173645,1.0,0.0,0.0,3.926568508148194,3.9265952110290527,1.028773226607882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.8037109375,0.0,1853.1368408203125,1895.4371337890625,0.0,2692.18505859375,0.9665783643722534,1.0,0.0,3.0,1.0,0.0
12132240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939636230469,0.9990000128746032,0.6325498819351196,0.5035828948020935,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09423828125,0.8278703689575195,0.3162358403205871,0.3009449541568756,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09429931640625,0.7996063828468323,0.2831850349903106,0.1997056603431701,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.094482421875,0.7460136413574219,0.2295764088630676,0.2197452783584594,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.7343394756317139,0.2178344875574112,0.9910419583320618,286.0941162109375,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0931701660156,1.0,0.5061766505241394,0.5152266025543213,0.5152266025543213,0.800000011920929,1.0,-2.659227132797241,1.033840894699097,1.6253862380981443,0.4375420212745666,1.0,1.0,0.0,121.51667785644533,130.0,30762.310546875,0.0,1620.10302734375,1.0,283.05206298828125,284.92608642578125,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34751.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239482045173645,1.0,0.0,0.0,3.926568508148194,3.9265952110290527,1.028773226607882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.8037109375,0.0,1853.1368408203125,1895.4371337890625,0.0,2692.18505859375,0.9665783643722534,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.9990000128746032,0.6325376629829407,0.505962610244751,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.8279172778129578,0.3176233470439911,0.3024222552776336,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9182434082031,0.7986921668052673,0.2833920419216156,0.1999812573194503,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203796386719,0.7455417513847351,0.2300621420145034,0.2203428596258163,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210205078125,0.7333806753158569,0.2177923768758773,0.9915199279785156,285.915771484375,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9035949707031,1.0,0.50774085521698,0.394033282995224,0.394033282995224,1.0,1.0,-2.665484666824341,0.7691218256950378,1.896362900733948,0.1717005223035812,1.0,1.0,0.0,122.40733337402344,130.0,31390.60546875,0.0,1634.00927734375,1.0,282.7935791015625,284.71551513671875,291.303955078125,293.4276123046875,293.1499938964844,293.1499938964844,282.75,35036.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349356055259705,1.0,0.0,0.0,3.9425883293151855,3.942615032196045,1.0371848020440666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.2490234375,0.0,1875.9110107421875,1895.4371337890625,0.0,2794.437255859375,0.970389187335968,1.0,0.0,3.0,1.0,0.0
12132360,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.9990000128746032,0.6317675113677979,0.5095953941345215,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.8270900845527649,0.3187633156776428,0.3036147654056549,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85626220703125,0.7968093752861023,0.2833423614501953,0.2000363916158676,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.7442601323127747,0.2303446680307388,0.2207191586494445,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85662841796875,0.7316281199455261,0.2175328135490417,0.9909198880195618,285.85595703125,284.95001220703125,297.8186340332031,288.2229309082031,297.4931945800781,297.3570556640625,285.8545837402344,1.0,0.5093076229095459,0.413146823644638,0.413146823644638,1.0,1.0,-2.67108416557312,0.7939994931221008,1.8770846128463743,0.1952749788761139,1.0,1.0,0.0,123.69889068603516,133.0,31485.380859375,0.0,1647.761474609375,1.0,282.75604248046875,284.6613464355469,291.2822570800781,293.3656921386719,293.1499938964844,293.1499938964844,282.45001220703125,35256.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400267362594604,1.0,0.0,0.0,3.954949378967285,3.954976320266724,1.043698716785002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.6796875,0.0,1893.6109619140625,1895.4371337890625,0.0,2841.965087890625,0.9733288288116456,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.9990000128746032,0.6285181641578674,0.518161952495575,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239013671875,0.8244928121566772,0.3206351399421692,0.3056099712848663,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240234375,0.792020857334137,0.2828415036201477,0.1998584866523742,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.624267578125,0.7408104538917542,0.2305515706539154,0.2211322784423828,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243591308594,0.7272003293037415,0.2166237533092498,0.987928569316864,285.62371826171875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.62237548828125,1.0,0.51242595911026,0.4513739049434662,0.4513739049434662,1.0,1.0,-2.680466651916504,0.881754994392395,1.7987117767333984,0.280875414609909,1.0,1.0,0.0,126.65155792236328,121.0,32272.265625,0.0,1674.3294677734375,1.0,282.4559631347656,284.4003601074219,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35557.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540107011795044,1.0,0.0,0.0,3.9718286991119385,3.971855878829956,1.0526264304644428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.08935546875,0.0,1917.959716796875,1895.4371337890625,0.0,2972.849365234375,0.9773436784744264,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.9990000128746032,0.6285181641578674,0.518161952495575,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239013671875,0.8244928121566772,0.3206351399421692,0.3056099712848663,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240234375,0.792020857334137,0.2828415036201477,0.1998584866523742,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.624267578125,0.7408104538917542,0.2305515706539154,0.2211322784423828,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243591308594,0.7272003293037415,0.2166237533092498,0.987928569316864,285.62371826171875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.62237548828125,1.0,0.51242595911026,0.4513739049434662,0.4513739049434662,1.0,1.0,-2.680466651916504,0.881754994392395,1.7987117767333984,0.280875414609909,1.0,1.0,0.0,126.65155792236328,121.0,32272.265625,0.0,1674.3294677734375,1.0,282.4559631347656,284.4003601074219,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35557.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540107011795044,1.0,0.0,0.0,3.9718286991119385,3.971855878829956,1.0526264304644428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.08935546875,0.0,1917.959716796875,1895.4371337890625,0.0,2972.849365234375,0.9773436784744264,1.0,0.0,3.0,1.0,0.0
12132540,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38299560546875,0.9990000128746032,0.6246212720870972,0.5155826210975647,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.383544921875,0.8269572257995605,0.3220633566379547,0.307023137807846,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837280273437,0.792568564414978,0.2819227576255798,0.1992645263671875,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840637207031,0.7418405413627625,0.2303612232208252,0.2210106253623962,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.7270344495773315,0.2152982652187347,0.9822842478752136,285.38330078125,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812255859375,1.0,0.510026216506958,0.4896009862422943,0.4896009862422943,1.0,1.0,-2.6714470386505127,0.9528235793113708,1.7186235189437866,0.3541732430458069,1.0,1.0,0.0,125.5687026977539,109.0,32888.0234375,0.0,1656.0521240234375,1.0,282.1558837890625,284.1329650878906,291.2732849121094,293.452392578125,293.1499938964844,293.1499938964844,281.8500061035156,35737.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865215003490448,1.0,0.0,0.0,3.981853485107422,3.98188066482544,1.057946747096139e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.16162109375,0.0,1932.5191650390625,1895.4371337890625,0.0,3077.922607421875,0.9797276854515076,1.0,0.0,3.0,1.0,0.0
12132600,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38299560546875,0.9990000128746032,0.6246212720870972,0.5155826210975647,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.383544921875,0.8269572257995605,0.3220633566379547,0.307023137807846,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837280273437,0.792568564414978,0.2819227576255798,0.1992645263671875,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840637207031,0.7418405413627625,0.2303612232208252,0.2210106253623962,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.7270344495773315,0.2152982652187347,0.9822842478752136,285.38330078125,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812255859375,1.0,0.510026216506958,0.4896009862422943,0.4896009862422943,1.0,1.0,-2.6714470386505127,0.9528235793113708,1.7186235189437866,0.3541732430458069,1.0,1.0,0.0,125.5687026977539,109.0,32888.0234375,0.0,1656.0521240234375,1.0,282.1558837890625,284.1329650878906,291.2732849121094,293.452392578125,293.1499938964844,293.1499938964844,281.8500061035156,35737.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865215003490448,1.0,0.0,0.0,3.981853485107422,3.98188066482544,1.057946747096139e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.16162109375,0.0,1932.5191650390625,1895.4371337890625,0.0,3077.922607421875,0.9797276854515076,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.9990000128746032,0.6225709915161133,0.5040778517723083,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.8336023092269897,0.3231720626354217,0.3079995810985565,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.7975011467933655,0.280720442533493,0.1983715146780014,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.7465875148773193,0.2298983335494995,0.2204953879117965,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387634277344,0.7303792238235474,0.2137055099010467,0.974770486354828,285.1378479003906,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.13555908203125,1.0,0.5039389133453369,0.4858177602291107,0.4858177602291107,1.0,1.0,-2.648084878921509,0.9387834668159484,1.709301471710205,0.3454939723014831,1.0,1.0,0.0,121.2805633544922,112.0,33386.29296875,0.0,1603.4490966796875,1.0,281.8558654785156,283.8599853515625,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35844.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736879825592041,1.0,0.0,0.0,3.9878010749816895,3.987828493118286,1.061109628608392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.244140625,0.0,1941.19189453125,1895.4371337890625,0.0,3157.402587890625,0.9811421632766724,1.0,0.0,3.0,1.0,0.0
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.9990000128746032,0.6225709915161133,0.5040778517723083,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.8336023092269897,0.3231720626354217,0.3079995810985565,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.7975011467933655,0.280720442533493,0.1983715146780014,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.7465875148773193,0.2298983335494995,0.2204953879117965,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387634277344,0.7303792238235474,0.2137055099010467,0.974770486354828,285.1378479003906,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.13555908203125,1.0,0.5039389133453369,0.4858177602291107,0.4858177602291107,1.0,1.0,-2.648084878921509,0.9387834668159484,1.709301471710205,0.3454939723014831,1.0,1.0,0.0,121.2805633544922,112.0,33386.29296875,0.0,1603.4490966796875,1.0,281.8558654785156,283.8599853515625,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35844.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736879825592041,1.0,0.0,0.0,3.9878010749816895,3.987828493118286,1.061109628608392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.244140625,0.0,1941.19189453125,1895.4371337890625,0.0,3157.402587890625,0.9811421632766724,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6216983199119568,0.4985511302947998,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8372393250465393,0.324174553155899,0.308895856142044,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7992393970489502,0.279449850320816,0.1974457055330276,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.74859619140625,0.2293518185615539,0.219927430152893,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.731072723865509,0.2120417207479477,0.967057466506958,284.91943359375,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.9176330566406,1.0,0.5006082653999329,0.4820345640182495,0.4820345640182495,1.0,1.0,-2.6314430236816406,0.9250655174255372,1.706377387046814,0.3353096544742584,0.999173641204834,0.999173641204834,0.0,119.0513153076172,115.0,34115.41796875,0.0,1570.2205810546875,1.0,281.5558166503906,283.6015930175781,291.26666259765625,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35930.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811360597610474,1.0,0.0,0.0,3.990811109542847,3.9908385276794434,1.0627120445860785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.2763671875,0.0,1945.853515625,1895.4371337890625,0.0,3227.226318359375,0.9818727374076844,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6216983199119568,0.4985511302947998,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8372393250465393,0.324174553155899,0.308895856142044,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7992393970489502,0.279449850320816,0.1974457055330276,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.74859619140625,0.2293518185615539,0.219927430152893,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.731072723865509,0.2120417207479477,0.967057466506958,284.91943359375,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.9176330566406,1.0,0.5006082653999329,0.4820345640182495,0.4820345640182495,1.0,1.0,-2.6314430236816406,0.9250655174255372,1.706377387046814,0.3353096544742584,0.999173641204834,0.999173641204834,0.0,119.0513153076172,115.0,34115.41796875,0.0,1570.2205810546875,1.0,281.5558166503906,283.6015930175781,291.26666259765625,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35930.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811360597610474,1.0,0.0,0.0,3.990811109542847,3.9908385276794434,1.0627120445860785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.2763671875,0.0,1945.853515625,1895.4371337890625,0.0,3227.226318359375,0.9818727374076844,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579040527344,0.9990000128746032,0.6208427548408508,0.4976899325847626,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8380981683731079,0.3246529698371887,0.3093719184398651,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616577148437,0.7991117238998413,0.2788048982620239,0.1970128715038299,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.763427734375,0.7487289309501648,0.2290631681680679,0.2196695953607559,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.7305959463119507,0.2112017273902893,0.9633450508117676,284.7594909667969,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.23590087890625,284.74884033203125,1.0,0.4996111690998077,0.4801429510116577,0.4801429510116577,1.0,1.0,-2.625686883926392,0.9192317128181458,1.7064552307128906,0.3307230174541473,0.9963573813438416,0.9963573813438416,0.0,118.59587097167967,115.0,34866.25,0.0,1560.231201171875,1.0,281.2929077148437,283.3982238769531,291.29913330078125,293.64471435546875,293.1499938964844,293.1499938964844,281.25,36021.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878469467163086,1.0,0.0,0.0,3.990242719650269,3.990270137786865,1.0624094102240631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.833984375,0.0,1945.8516845703125,1895.4371337890625,0.0,3290.06640625,0.9817712903022766,1.0,0.0,3.0,1.0,0.0
