time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132960,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071533203125,0.9990000128746032,0.6194883584976196,0.4979467689990997,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8382973074913025,0.3250776827335357,0.3097659051418304,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70770263671875,0.7982900142669678,0.2781126499176025,0.1965242177248001,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7482656836509705,0.2287339121103286,0.2193568497896194,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.7295608520507812,0.2103281766176223,0.959417164325714,284.7073669433594,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.7058410644531,1.0,0.4989576041698456,0.4802896380424499,0.4802896380424499,1.0,1.0,-2.6207845211029053,0.9172659516334534,1.7035185098648071,0.3298141658306122,0.9941651821136476,0.9941651821136476,0.0,118.50109100341795,118.0,34890.31640625,0.0,1553.0498046875,1.0,281.255859375,283.3493347167969,291.2746276855469,293.5693054199219,293.1499938964844,293.1499938964844,280.95001220703125,36098.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892550468444824,1.0,0.0,0.0,3.98779296875,3.9878203868865967,1.061105194821721e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.31298828125,0.0,1943.2625732421875,1895.4371337890625,0.0,3303.240234375,0.9812838435173036,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50689697265625,0.9990000128746032,0.6154394745826721,0.5005618929862976,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072021484375,0.8376105427742004,0.3258881866931915,0.3105805516242981,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50732421875,0.7955453395843506,0.2767142355442047,0.1955835968255996,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075378417969,0.7463726997375488,0.228052482008934,0.2187588810920715,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076599121094,0.7265816926956177,0.2085703611373901,0.9517455101013184,284.507080078125,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.5058898925781,1.0,0.4984946250915527,0.4805830419063568,0.4805830419063568,1.0,1.0,-2.6138358116149902,0.9149811863899232,1.6988545656204224,0.3290014266967773,0.986569881439209,0.986569881439209,0.0,119.03285217285156,106.0,35827.15234375,0.0,1545.876708984375,1.0,280.95587158203125,283.1103210449219,291.2855529785156,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36283.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984659314155579,1.0,0.0,0.0,3.977980375289917,3.9780077934265137,1.055889697454404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.40771484375,0.0,1931.908935546875,1895.4371337890625,0.0,3389.2802734375,0.9791727662086488,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50689697265625,0.9990000128746032,0.6154394745826721,0.5005618929862976,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072021484375,0.8376105427742004,0.3258881866931915,0.3105805516242981,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50732421875,0.7955453395843506,0.2767142355442047,0.1955835968255996,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075378417969,0.7463726997375488,0.228052482008934,0.2187588810920715,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076599121094,0.7265816926956177,0.2085703611373901,0.9517455101013184,284.507080078125,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.5058898925781,1.0,0.4984946250915527,0.4805830419063568,0.4805830419063568,1.0,1.0,-2.6138358116149902,0.9149811863899232,1.6988545656204224,0.3290014266967773,0.986569881439209,0.986569881439209,0.0,119.03285217285156,106.0,35827.15234375,0.0,1545.876708984375,1.0,280.95587158203125,283.1103210449219,291.2855529785156,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36283.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984659314155579,1.0,0.0,0.0,3.977980375289917,3.9780077934265137,1.055889697454404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.40771484375,0.0,1931.908935546875,1895.4371337890625,0.0,3389.2802734375,0.9791727662086488,1.0,0.0,3.0,1.0,0.0
12133140,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3357849121094,0.9990000128746032,0.6126160621643066,0.4972179234027862,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375244140625,0.8397297859191895,0.3263134360313415,0.3109966814517975,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3383483886719,0.7965274453163147,0.2758314609527588,0.1949765533208847,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395080566406,0.7474991679191589,0.2275998294353485,0.218331828713417,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3401794433594,0.7269222140312195,0.2074720114469528,0.9468223452568054,284.3368530273437,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.3296203613281,1.0,0.4958637356758117,0.4807590544223785,0.4807590544223785,1.0,1.0,-2.603175401687622,0.9109392762184144,1.6922361850738523,0.3275010883808136,0.9800947904586792,0.9800947904586792,0.0,117.685791015625,106.0,36688.0625,0.0,1525.3255615234375,1.0,280.6790771484375,282.8998107910156,291.3179016113281,293.75860595703125,293.1499938964844,293.1499938964844,280.6499938964844,36420.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072527289390564,1.0,0.0,0.0,3.968541622161865,3.968568801879883,1.0508848617973854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.41748046875,0.0,1920.6976318359373,1895.4371337890625,0.0,3471.090576171875,0.9771000146865844,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.30291748046875,0.9990000128746032,0.6111607551574707,0.4930913746356964,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033447265625,0.8420941829681396,0.3265725672245025,0.3111754953861236,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035583496094,0.7981441020965576,0.2752257585525512,0.1945042908191681,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3038635253906,0.7490918636322021,0.227280244231224,0.2179704308509826,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.30401611328125,0.7279282808303833,0.2067195773124694,0.9431819319725036,284.3031921386719,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3012084960937,1.0,0.4934049546718597,0.4808764159679413,0.4808764159679413,1.0,1.0,-2.59306001663208,0.9070231914520264,1.6860368251800537,0.3258722126483917,0.9762660264968872,0.9762660264968872,0.0,116.13055419921876,109.0,36639.70703125,0.0,1504.74658203125,1.0,280.65594482421875,282.8695373535156,291.294921875,293.6986999511719,293.1499938964844,293.1499938964844,280.3500061035156,36493.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086408019065856,1.0,0.0,0.0,3.960596084594727,3.960623264312744,1.0466810635989532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.61376953125,0.0,1910.958984375,1895.4371337890625,0.0,3483.9853515625,0.9753668308258056,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990600585937,0.9990000128746032,0.6077932119369507,0.4900911450386047,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.099365234375,0.8441832661628723,0.3271497189998626,0.3117083609104156,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995483398437,0.7982642650604248,0.2736669778823852,0.1934056580066681,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0997619628906,0.7496676445007324,0.2264504730701446,0.2171654105186462,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09991455078125,0.7272346615791321,0.2048181593418121,0.9345513582229614,284.0992736816406,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.097900390625,1.0,0.4907127022743225,0.4808564782142639,0.4808564782142639,1.0,1.0,-2.5774240493774414,0.9006468057632446,1.6767773628234863,0.3227545619010925,0.9632145166397096,0.9632145166397096,0.0,114.71510314941406,112.0,37441.56640625,0.0,1477.5771484375,1.0,280.3560485839844,282.63250732421875,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36735.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918253779411316,1.0,0.0,0.0,3.934313058853149,3.934340000152588,1.032835371006513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.6640625,0.0,1879.0184326171875,1895.4371337890625,0.0,3573.03466796875,0.9695793986320496,1.0,0.0,3.0,1.0,0.0
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990600585937,0.9990000128746032,0.6077932119369507,0.4900911450386047,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.099365234375,0.8441832661628723,0.3271497189998626,0.3117083609104156,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995483398437,0.7982642650604248,0.2736669778823852,0.1934056580066681,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0997619628906,0.7496676445007324,0.2264504730701446,0.2171654105186462,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09991455078125,0.7272346615791321,0.2048181593418121,0.9345513582229614,284.0992736816406,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.097900390625,1.0,0.4907127022743225,0.4808564782142639,0.4808564782142639,1.0,1.0,-2.5774240493774414,0.9006468057632446,1.6767773628234863,0.3227545619010925,0.9632145166397096,0.9632145166397096,0.0,114.71510314941406,112.0,37441.56640625,0.0,1477.5771484375,1.0,280.3560485839844,282.63250732421875,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36735.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918253779411316,1.0,0.0,0.0,3.934313058853149,3.934340000152588,1.032835371006513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.6640625,0.0,1879.0184326171875,1895.4371337890625,0.0,3573.03466796875,0.9695793986320496,1.0,0.0,3.0,1.0,0.0
12133380,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9990000128746032,0.6030498147010803,0.4913415312767029,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043273925781,0.8439230918884277,0.3276323676109314,0.3122006058692932,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90447998046875,0.795997142791748,0.2720443308353424,0.1922987401485443,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046630859375,0.7481681108474731,0.2255646139383316,0.2163585871458053,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90478515625,0.7245811820030212,0.2028595060110092,0.925929605960846,283.9042358398437,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032287597656,1.0,0.4894358515739441,0.4808365106582641,0.4808365106582641,1.0,1.0,-2.5668556690216064,0.8963100910186768,1.6705455780029297,0.3206449449062347,0.9476306438446044,0.9476306438446044,0.0,114.7161102294922,100.0,38271.58984375,0.0,1463.565185546875,1.0,280.0562744140625,282.40447998046875,291.3013000488281,293.8044738769531,293.1499938964844,293.1499938964844,279.75,37012.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274262189865112,1.0,0.0,0.0,3.897895574569702,3.8979222774505615,1.0138032848772127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.07421875,0.0,1834.9422607421875,1895.4371337890625,0.0,3657.52734375,0.9615390300750732,1.0,0.0,3.0,1.0,0.0
12133440,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9990000128746032,0.6030498147010803,0.4913415312767029,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043273925781,0.8439230918884277,0.3276323676109314,0.3122006058692932,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90447998046875,0.795997142791748,0.2720443308353424,0.1922987401485443,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046630859375,0.7481681108474731,0.2255646139383316,0.2163585871458053,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90478515625,0.7245811820030212,0.2028595060110092,0.925929605960846,283.9042358398437,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032287597656,1.0,0.4894358515739441,0.4808365106582641,0.4808365106582641,1.0,1.0,-2.5668556690216064,0.8963100910186768,1.6705455780029297,0.3206449449062347,0.9476306438446044,0.9476306438446044,0.0,114.7161102294922,100.0,38271.58984375,0.0,1463.565185546875,1.0,280.0562744140625,282.40447998046875,291.3013000488281,293.8044738769531,293.1499938964844,293.1499938964844,279.75,37012.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274262189865112,1.0,0.0,0.0,3.897895574569702,3.8979222774505615,1.0138032848772127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.07421875,0.0,1834.9422607421875,1895.4371337890625,0.0,3657.52734375,0.9615390300750732,1.0,0.0,3.0,1.0,0.0
12133500,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7555847167969,0.9990000128746032,0.6004019379615784,0.4883310496807098,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.75799560546875,0.8457492589950562,0.3278415501117706,0.312402069568634,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593078613281,0.7968538403511047,0.2712152898311615,0.1917204409837722,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7609558105469,0.7491434216499329,0.2250999212265014,0.2159126102924347,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7620849609375,0.7248551845550537,0.2018506675958633,0.9213788509368896,283.75714111328125,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466125488281,1.0,0.4869906902313232,0.4808265566825866,0.4808265566825866,1.0,1.0,-2.556796073913574,0.8921732306480408,1.664622783660889,0.3188742399215698,0.938266098499298,0.938266098499298,0.0,113.50873565673828,100.0,39057.1484375,0.0,1445.0443115234375,1.0,279.7952575683594,282.220703125,291.329833984375,293.933349609375,293.1499938964844,293.1499938964844,279.75,37180.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344493746757508,1.0,0.0,0.0,3.8755557537078857,3.875582218170166,1.0022158676292747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.396484375,0.0,1808.2650146484373,1895.4371337890625,0.0,3721.855712890625,0.95658141374588,1.0,0.0,3.0,1.0,0.0
12133560,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7045593261719,0.9990000128746032,0.5982282757759094,0.4829376339912414,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7049560546875,0.8488261103630066,0.3279881477355957,0.3124767541885376,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7051696777344,0.7989452481269836,0.2703339457511902,0.1910569816827774,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7054443359375,0.751208484172821,0.224591314792633,0.2153701782226562,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.726127028465271,0.2007989287376403,0.9163774251937866,283.7048034667969,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.15411376953125,283.7029724121094,1.0,0.4836881458759308,0.4808919429779053,0.4808919429779053,1.0,1.0,-2.542952299118042,0.886629581451416,1.656322717666626,0.3164326846599579,0.9293909668922424,0.9293909668922424,0.0,111.49302673339844,103.0,38960.5703125,0.0,1418.241943359375,1.0,279.7565612792969,282.1776428222656,291.3045959472656,293.8548583984375,293.1499938964844,293.1499938964844,279.45001220703125,37340.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362546801567078,1.0,0.0,0.0,3.8495376110076895,3.849563837051392,9.888044587569311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.2724609375,0.0,1777.2835693359375,1895.4371337890625,0.0,3738.335205078125,0.9508590698242188,1.0,0.0,3.0,1.0,0.0
12133620,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5081787109375,0.9990000128746032,0.5943741202354431,0.4792321324348449,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5084228515625,0.8511358499526978,0.3282575011253357,0.31270632147789,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5085754394531,0.7992614507675171,0.2685772180557251,0.1898099184036255,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5087585449219,0.7519561648368835,0.2235779911279678,0.2143795788288116,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088806152344,0.725521445274353,0.1987272799015045,0.9068970680236816,283.5083312988281,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.5072631835937,1.0,0.4804596304893493,0.4810227751731872,0.4810227751731872,1.0,1.0,-2.5246829986572266,0.8794338703155518,1.6452490091323853,0.3130319714546203,0.9085236191749572,0.9085236191749572,0.0,109.81647491455078,106.0,39667.81640625,0.0,1387.515869140625,1.0,279.4569396972656,281.9620056152344,291.3060607910156,293.8995056152344,293.1499938964844,293.1499938964844,279.1499938964844,37734.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944235861301422,1.0,0.0,0.0,3.7866132259368896,3.7866387367248535,9.567427241563564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.55078125,0.0,1703.9998779296875,1895.4371337890625,0.0,3810.888916015625,0.9369853734970092,1.0,0.0,3.0,1.0,0.0
12133680,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5081787109375,0.9990000128746032,0.5943741202354431,0.4792321324348449,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5084228515625,0.8511358499526978,0.3282575011253357,0.31270632147789,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5085754394531,0.7992614507675171,0.2685772180557251,0.1898099184036255,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5087585449219,0.7519561648368835,0.2235779911279678,0.2143795788288116,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088806152344,0.725521445274353,0.1987272799015045,0.9068970680236816,283.5083312988281,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.5072631835937,1.0,0.4804596304893493,0.4810227751731872,0.4810227751731872,1.0,1.0,-2.5246829986572266,0.8794338703155518,1.6452490091323853,0.3130319714546203,0.9085236191749572,0.9085236191749572,0.0,109.81647491455078,106.0,39667.81640625,0.0,1387.515869140625,1.0,279.4569396972656,281.9620056152344,291.3060607910156,293.8995056152344,293.1499938964844,293.1499938964844,279.1499938964844,37734.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944235861301422,1.0,0.0,0.0,3.7866132259368896,3.7866387367248535,9.567427241563564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.55078125,0.0,1703.9998779296875,1895.4371337890625,0.0,3810.888916015625,0.9369853734970092,1.0,0.0,3.0,1.0,0.0
12133740,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.324951171875,0.9990000128746032,0.5892331004142761,0.4799318611621856,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3250732421875,0.8509331941604614,0.3284755647182464,0.3129320442676544,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.797085702419281,0.2668008804321289,0.1885826885700225,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3252868652344,0.7505159974098206,0.22254179418087,0.2134158164262771,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.722882866859436,0.196641743183136,0.8976283073425293,283.3250427246094,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3245544433594,1.0,0.4787576794624328,0.4811536073684692,0.4811536073684692,1.0,1.0,-2.5120222568511963,0.8745154738426208,1.6375067234039309,0.3107606768608093,0.8853148818016052,0.8853148818016052,0.0,109.58946228027344,94.0,40357.9375,0.0,1370.45263671875,1.0,279.157470703125,281.76031494140625,291.3088073730469,293.9449768066406,293.1499938964844,293.1499938964844,279.45001220703125,38190.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517009258270264,1.0,0.0,0.0,3.7066943645477295,3.706719398498535,9.16783619686612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.40771484375,0.0,1613.8101806640625,1895.4371337890625,0.0,3878.2724609375,0.9194047451019288,1.0,0.0,3.0,1.0,0.0
12133800,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.324951171875,0.9990000128746032,0.5892331004142761,0.4799318611621856,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3250732421875,0.8509331941604614,0.3284755647182464,0.3129320442676544,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.797085702419281,0.2668008804321289,0.1885826885700225,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3252868652344,0.7505159974098206,0.22254179418087,0.2134158164262771,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.722882866859436,0.196641743183136,0.8976283073425293,283.3250427246094,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3245544433594,1.0,0.4787576794624328,0.4811536073684692,0.4811536073684692,1.0,1.0,-2.5120222568511963,0.8745154738426208,1.6375067234039309,0.3107606768608093,0.8853148818016052,0.8853148818016052,0.0,109.58946228027344,94.0,40357.9375,0.0,1370.45263671875,1.0,279.157470703125,281.76031494140625,291.3088073730469,293.9449768066406,293.1499938964844,293.1499938964844,279.45001220703125,38190.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517009258270264,1.0,0.0,0.0,3.7066943645477295,3.706719398498535,9.16783619686612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.40771484375,0.0,1613.8101806640625,1895.4371337890625,0.0,3878.2724609375,0.9194047451019288,1.0,0.0,3.0,1.0,0.0
12133860,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9990000128746032,0.5871357321739197,0.4693845510482788,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272521972656,0.8578097224235535,0.3298365175724029,0.3137201964855194,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5268859863281,0.8020068407058716,0.2661702930927276,0.1877787113189697,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5265197753906,0.755241870880127,0.2223333269357681,0.2128235846757888,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.52618408203125,0.7259365916252136,0.1953273862600326,0.8899051547050476,283.52740478515625,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299072265625,1.0,0.472787857055664,0.4814554154872894,0.4814554154872894,1.0,1.0,-2.489352941513061,0.8657792210578918,1.623573899269104,0.3071005344390869,0.867935061454773,0.867935061454773,0.0,105.87889099121094,97.0,38905.83203125,0.0,1326.2425537109375,1.0,279.4422607421875,282.0047302246094,291.21875,293.7003479003906,293.1499938964844,293.1499938964844,279.75,38245.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329844117164612,1.0,0.0,0.0,3.622173547744751,3.6221978664398193,8.754509508435149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.732421875,0.0,1519.1044921875,1895.4371337890625,0.0,3708.4658203125,0.9006415605545044,1.0,0.0,3.0,1.0,0.0
12133920,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9990000128746032,0.5871357321739197,0.4693845510482788,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272521972656,0.8578097224235535,0.3298365175724029,0.3137201964855194,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5268859863281,0.8020068407058716,0.2661702930927276,0.1877787113189697,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5265197753906,0.755241870880127,0.2223333269357681,0.2128235846757888,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.52618408203125,0.7259365916252136,0.1953273862600326,0.8899051547050476,283.52740478515625,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299072265625,1.0,0.472787857055664,0.4814554154872894,0.4814554154872894,1.0,1.0,-2.489352941513061,0.8657792210578918,1.623573899269104,0.3071005344390869,0.867935061454773,0.867935061454773,0.0,105.87889099121094,97.0,38905.83203125,0.0,1326.2425537109375,1.0,279.4422607421875,282.0047302246094,291.21875,293.7003479003906,293.1499938964844,293.1499938964844,279.75,38245.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329844117164612,1.0,0.0,0.0,3.622173547744751,3.6221978664398193,8.754509508435149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.732421875,0.0,1519.1044921875,1895.4371337890625,0.0,3708.4658203125,0.9006415605545044,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5896416902542114,0.4608784019947052,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648858070373535,0.3323928415775299,0.3157916367053985,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072398900985718,0.2667293846607208,0.1879242956638336,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602600455284119,0.2230883836746215,0.2132410258054733,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293602824211121,0.1950665265321731,0.8872036337852478,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698481261730194,0.4817572236061096,0.4817572236061096,1.0,1.0,-2.479033946990967,0.8621339797973633,1.616900086402893,0.3053861558437347,0.8537887334823608,0.8537887334823608,0.0,103.18185424804688,100.0,37648.703125,0.0,1302.1121826171875,1.0,279.7411804199219,282.2760314941406,291.2057800292969,293.5848693847656,293.1499938964844,293.1499938964844,280.04998779296875,38130.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911476194858551,1.0,0.0,0.0,3.541471242904663,3.541494607925415,8.368752446585859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.61083984375,0.0,1431.208740234375,1895.4371337890625,0.0,3510.298583984375,0.8826452493667603,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5896416902542114,0.4608784019947052,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648858070373535,0.3323928415775299,0.3157916367053985,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072398900985718,0.2667293846607208,0.1879242956638336,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602600455284119,0.2230883836746215,0.2132410258054733,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293602824211121,0.1950665265321731,0.8872036337852478,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698481261730194,0.4817572236061096,0.4817572236061096,1.0,1.0,-2.479033946990967,0.8621339797973633,1.616900086402893,0.3053861558437347,0.8537887334823608,0.8537887334823608,0.0,103.18185424804688,100.0,37648.703125,0.0,1302.1121826171875,1.0,279.7411804199219,282.2760314941406,291.2057800292969,293.5848693847656,293.1499938964844,293.1499938964844,280.04998779296875,38130.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911476194858551,1.0,0.0,0.0,3.541471242904663,3.541494607925415,8.368752446585859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.61083984375,0.0,1431.208740234375,1895.4371337890625,0.0,3510.298583984375,0.8826452493667603,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.5914573073387146,0.4579996466636657,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.867905855178833,0.3339290916919708,0.3171152472496032,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.8093270063400269,0.2672491073608398,0.1882015913724899,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7623757123947144,0.2236889600753784,0.2137011140584945,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075927734375,0.7307795286178589,0.1951967626810073,0.8872424960136414,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299194335937,297.1585998535156,283.926513671875,1.0,0.4691948294639587,0.4819081127643585,0.4819081127643585,1.0,1.0,-2.4780941009521484,0.8620283603668213,1.6160657405853271,0.3053682446479797,0.8483977317810059,0.8483977317810059,0.0,102.36219787597656,100.0,36740.265625,0.0,1297.5,1.0,279.9952392578125,282.4784851074219,291.1878356933594,293.4576721191406,293.1499938964844,293.1499938964844,280.04998779296875,38011.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994913697242737,1.0,0.0,0.0,3.5037219524383545,3.503744840621948,8.191295250981057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.173828125,0.0,1390.8843994140625,1895.4371337890625,0.0,3398.842529296875,0.8742392063140869,1.0,0.0,3.0,1.0,0.0
12134160,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9990000128746032,0.5935338139533997,0.4557262063026428,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872436523437,0.8707567453384399,0.3356267213821411,0.3186421990394592,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867248535156,0.8112390041351318,0.267916202545166,0.1886173337697982,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862365722656,0.7643762826919556,0.2244260311126709,0.2143276780843734,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857788085937,0.7321256995201111,0.1954754441976547,0.8881269097328186,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,297.7450561523437,297.16815185546875,283.9911499023437,1.0,0.4690174162387848,0.4820447862148285,0.4820447862148285,1.0,1.0,-2.479508399963379,0.862861156463623,1.616647243499756,0.3057674169540405,0.8427698612213135,0.8427698612213135,0.0,101.78751373291016,103.0,36587.296875,0.0,1296.8043212890625,1.0,280.04052734375,282.5549621582031,291.2230224609375,293.5292053222656,293.1499938964844,293.1499938964844,280.3500061035156,37896.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931358456611633,1.0,0.0,0.0,3.469168186187744,3.469190835952759,8.030526714719599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.65771484375,0.0,1354.6207275390625,1895.4371337890625,0.0,3339.521240234375,0.866461455821991,1.0,0.0,3.0,1.0,0.0
12134220,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.22052001953125,0.9990000128746032,0.5978002548217773,0.4533410668373108,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198486328125,0.8753569722175598,0.3392820656299591,0.3219654560089111,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193298339844,0.814018964767456,0.2694754302501678,0.1896246820688247,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21881103515625,0.767501175403595,0.2261300832033157,0.2158308625221252,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21832275390625,0.7340923547744751,0.1962721049785614,0.8911951780319214,284.22003173828125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.1902770996094,284.2239074707031,1.0,0.4698355197906494,0.482318103313446,0.482318103313446,1.0,1.0,-2.487332344055176,0.8665645718574524,1.6207678318023682,0.3075128197669983,0.8348493576049805,0.8348493576049805,0.0,101.39065551757812,106.0,35636.12890625,0.0,1304.7257080078125,1.0,280.3397521972656,282.83209228515625,291.24285888671875,293.48895263671875,293.1499938964844,293.1499938964844,280.6499938964844,37577.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878046989440918,1.0,0.0,0.0,3.408578872680664,3.4086008071899414,7.752468036414939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.3193359375,0.0,1291.818359375,1895.4371337890625,0.0,3198.275146484375,0.8528276681900024,1.0,0.0,3.0,1.0,0.0
12134280,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.22052001953125,0.9990000128746032,0.5978002548217773,0.4533410668373108,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198486328125,0.8753569722175598,0.3392820656299591,0.3219654560089111,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193298339844,0.814018964767456,0.2694754302501678,0.1896246820688247,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21881103515625,0.767501175403595,0.2261300832033157,0.2158308625221252,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21832275390625,0.7340923547744751,0.1962721049785614,0.8911951780319214,284.22003173828125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.1902770996094,284.2239074707031,1.0,0.4698355197906494,0.482318103313446,0.482318103313446,1.0,1.0,-2.487332344055176,0.8665645718574524,1.6207678318023682,0.3075128197669983,0.8348493576049805,0.8348493576049805,0.0,101.39065551757812,106.0,35636.12890625,0.0,1304.7257080078125,1.0,280.3397521972656,282.83209228515625,291.24285888671875,293.48895263671875,293.1499938964844,293.1499938964844,280.6499938964844,37577.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878046989440918,1.0,0.0,0.0,3.408578872680664,3.4086008071899414,7.752468036414939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.3193359375,0.0,1291.818359375,1895.4371337890625,0.0,3198.275146484375,0.8528276681900024,1.0,0.0,3.0,1.0,0.0
12134340,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4154052734375,0.9990000128746032,0.6006702184677124,0.4531202316284179,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140625,0.8777389526367188,0.3419521450996399,0.3243993818759918,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41290283203125,0.8152404427528381,0.2706963717937469,0.1904226094484329,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.41180419921875,0.7690269947052002,0.2274434566497802,0.217008575797081,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4107360839844,0.734917163848877,0.1969570815563202,0.8940048217773438,284.4143981933594,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.20684814453125,284.42236328125,1.0,0.4711276888847351,0.4825039803981781,0.4825039803981781,1.0,1.0,-2.4957375526428223,0.8703446984291077,1.6253927946090698,0.3092846572399139,0.8317031860351562,0.8317031860351562,0.0,101.60026550292967,106.0,34794.48046875,0.0,1315.9859619140625,1.0,280.6181030273437,283.0676574707031,291.2331237792969,293.40142822265625,293.1499938964844,293.1499938964844,280.6499938964844,37299.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668517470359802,1.0,0.0,0.0,3.375412940979004,3.375434637069702,7.602337177559093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.15771484375,0.0,1257.5863037109375,1895.4371337890625,0.0,3093.27685546875,0.8453162312507629,1.0,0.0,3.0,1.0,0.0
12134400,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4517822265625,0.9990000128746032,0.6019651889801025,0.4532716870307922,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511413574219,0.878761351108551,0.3432426750659942,0.3256221413612366,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4506225585937,0.8157359957695007,0.2713008224964142,0.1908499002456665,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501037597656,0.7696709036827087,0.2280922681093216,0.217623084783554,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496154785156,0.7352414131164551,0.1973065435886383,0.895580530166626,284.4513244628906,284.95001220703125,298.9219665527344,288.3095092773437,297.8096618652344,297.2148132324219,284.4552001953125,1.0,0.4719118177890777,0.482591450214386,0.482591450214386,1.0,1.0,-2.5005321502685547,0.8724669814109802,1.6280651092529297,0.3102792799472809,0.8299984931945801,0.8299984931945801,0.0,101.79554748535156,109.0,34777.22265625,0.0,1322.7615966796875,1.0,280.63916015625,283.10504150390625,291.2582702636719,293.45147705078125,293.1499938964844,293.1499938964844,280.95001220703125,37201.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651372790336609,1.0,0.0,0.0,3.362057685852051,3.36207914352417,7.542296884821553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.546875,0.0,1244.07080078125,1895.4371337890625,0.0,3077.193603515625,0.8422632217407227,1.0,0.0,3.0,1.0,0.0
12134460,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.9990000128746032,0.6058836579322815,0.4549871683120727,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.8812202215194702,0.3474674224853515,0.3295497298240661,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856994628906,0.8166542649269104,0.273357093334198,0.1922519356012344,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851806640625,0.7710829973220825,0.2302669435739517,0.2196406722068786,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846923828125,0.7357282042503357,0.1985204964876175,0.9008957147598268,284.6864013671875,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6903076171875,1.0,0.4749453961849212,0.4823363721370697,0.4823363721370697,1.0,1.0,-2.517803192138672,0.8791285157203674,1.6386746168136597,0.312913030385971,0.828300416469574,0.828300416469574,0.0,102.81804656982422,112.0,34129.9921875,0.0,1348.7313232421875,1.0,280.938720703125,283.380126953125,291.2717590332031,293.421630859375,293.1499938964844,293.1499938964844,281.25,36782.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538933992385864,1.0,0.0,0.0,3.3312442302703857,3.331265449523926,7.404679536193726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.53515625,0.0,1211.954833984375,1895.4371337890625,0.0,2971.75,0.8351287245750427,1.0,0.0,3.0,1.0,0.0
12134520,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.9990000128746032,0.6058836579322815,0.4549871683120727,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.8812202215194702,0.3474674224853515,0.3295497298240661,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856994628906,0.8166542649269104,0.273357093334198,0.1922519356012344,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851806640625,0.7710829973220825,0.2302669435739517,0.2196406722068786,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846923828125,0.7357282042503357,0.1985204964876175,0.9008957147598268,284.6864013671875,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6903076171875,1.0,0.4749453961849212,0.4823363721370697,0.4823363721370697,1.0,1.0,-2.517803192138672,0.8791285157203674,1.6386746168136597,0.312913030385971,0.828300416469574,0.828300416469574,0.0,102.81804656982422,112.0,34129.9921875,0.0,1348.7313232421875,1.0,280.938720703125,283.380126953125,291.2717590332031,293.421630859375,293.1499938964844,293.1499938964844,281.25,36782.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538933992385864,1.0,0.0,0.0,3.3312442302703857,3.331265449523926,7.404679536193726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.53515625,0.0,1211.954833984375,1895.4371337890625,0.0,2971.75,0.8351287245750427,1.0,0.0,3.0,1.0,0.0
12134580,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9990000128746032,0.609569251537323,0.457969456911087,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8830488324165344,0.3519423007965088,0.3337324559688568,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8170664310455322,0.2756317257881164,0.1938205957412719,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7719994783401489,0.2326357960700988,0.2218611240386963,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7357876300811768,0.1999003142118454,0.9070373773574828,284.9198913574219,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9236145019531,1.0,0.4787146151065826,0.4820812940597534,0.4820812940597534,1.0,1.0,-2.5383405685424805,0.8870887756347656,1.6512519121170044,0.3161291778087616,0.8297176361083984,0.8297176361083984,0.0,104.29895782470705,115.0,33567.9453125,0.0,1381.1724853515625,1.0,281.23846435546875,283.65106201171875,291.2856140136719,293.4008178710937,293.1499938964844,293.1499938964844,281.54998779296875,36344.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445599675178528,1.0,0.0,0.0,3.317082643508911,3.317103624343872,7.341856189668761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.033203125,0.0,1195.707275390625,1895.4371337890625,0.0,2884.34716796875,0.8316378593444824,1.0,0.0,3.0,1.0,0.0
12134640,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9990000128746032,0.609569251537323,0.457969456911087,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8830488324165344,0.3519423007965088,0.3337324559688568,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8170664310455322,0.2756317257881164,0.1938205957412719,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7719994783401489,0.2326357960700988,0.2218611240386963,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7357876300811768,0.1999003142118454,0.9070373773574828,284.9198913574219,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9236145019531,1.0,0.4787146151065826,0.4820812940597534,0.4820812940597534,1.0,1.0,-2.5383405685424805,0.8870887756347656,1.6512519121170044,0.3161291778087616,0.8297176361083984,0.8297176361083984,0.0,104.29895782470705,115.0,33567.9453125,0.0,1381.1724853515625,1.0,281.23846435546875,283.65106201171875,291.2856140136719,293.4008178710937,293.1499938964844,293.1499938964844,281.54998779296875,36344.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445599675178528,1.0,0.0,0.0,3.317082643508911,3.317103624343872,7.341856189668761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.033203125,0.0,1195.707275390625,1895.4371337890625,0.0,2884.34716796875,0.8316378593444824,1.0,0.0,3.0,1.0,0.0
12134700,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.9990000128746032,0.6112833619117737,0.4598889052867889,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8837193846702576,0.3542419075965881,0.3358772397041321,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8170734643936157,0.2768203914165497,0.1946382373571396,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7722635269165039,0.2338685989379882,0.2230169922113418,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7356534004211426,0.2006329894065857,0.9103021621704102,285.07440185546875,284.95001220703125,299.0257263183594,288.32086181640625,297.8852844238281,297.2733459472656,285.0871276855469,1.0,0.4808171093463897,0.4819537401199341,0.4819537401199341,1.0,1.0,-2.5495166778564453,0.8914365768432617,1.6580801010131836,0.3179088532924652,0.8320291042327881,0.8320291042327881,0.0,105.19082641601562,115.0,32998.109375,0.0,1399.3975830078125,1.0,281.48876953125,283.8427429199219,291.26629638671875,293.2995300292969,293.1499938964844,293.1499938964844,281.54998779296875,36113.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83811354637146,1.0,0.0,0.0,3.315889358520508,3.3159103393554688,7.336575436056592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.40478515625,0.0,1193.023193359375,1895.4371337890625,0.0,2824.09521484375,0.8312231302261353,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.9990000128746032,0.6130194067955017,0.4618690907955169,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.8844423294067383,0.3566293716430664,0.3381319642066955,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14697265625,0.8171420097351074,0.278087168931961,0.1955281198024749,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.7725817561149597,0.2351664900779724,0.2242508679628372,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.7355716228485107,0.2014245986938476,0.9138932824134828,285.1475830078125,284.95001220703125,299.0447082519531,288.3230285644531,297.8990783691406,297.2840881347656,285.1510314941406,1.0,0.483050674200058,0.481680691242218,0.481680691242218,1.0,1.0,-2.5614702701568604,0.8958545327186584,1.6656156778335571,0.319583386182785,0.8341317772865295,0.8341317772865295,0.0,106.1291732788086,118.0,33061.296875,0.0,1418.982421875,1.0,281.5383605957031,283.91326904296875,291.2967529296875,293.3812866210937,293.1499938964844,293.1499938964844,281.8500061035156,35908.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365939855575562,1.0,0.0,0.0,3.3194594383239746,3.3194804191589355,7.352381885539216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.86669921875,0.0,1194.9605712890625,1895.4371337890625,0.0,2809.909912109375,0.8317914009094238,1.0,0.0,3.0,1.0,0.0
