time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134820,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.9990000128746032,0.6164248585700989,0.4662996828556061,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.8856772780418396,0.3615939915180206,0.3427717983722687,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.817121684551239,0.28078094124794,0.1973882764577865,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.7730625867843628,0.2378995418548584,0.2268196195363998,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941650390625,0.735295832157135,0.203139454126358,0.9215421676635742,285.3957214355469,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.3042907714844,285.3992919921875,1.0,0.4878342449665069,0.4811345636844635,0.4811345636844635,1.0,1.0,-2.586878061294556,0.9052557349205016,1.6816223859786987,0.3231683373451233,0.8420098423957825,0.8420098423957825,0.0,108.19957733154295,121.0,32764.97265625,0.0,1461.4910888671875,1.0,281.83843994140625,284.1784973144531,291.308349609375,293.3712158203125,293.1499938964844,293.1499938964844,282.1499938964844,35457.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299177289009094,1.0,0.0,0.0,3.338772773742676,3.3387937545776367,7.438185889441229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.81689453125,0.0,1209.979736328125,1895.4371337890625,0.0,2747.679931640625,0.8356773257255554,1.0,0.0,3.0,1.0,0.0
12134880,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.9990000128746032,0.6164248585700989,0.4662996828556061,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.8856772780418396,0.3615939915180206,0.3427717983722687,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.817121684551239,0.28078094124794,0.1973882764577865,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.7730625867843628,0.2378995418548584,0.2268196195363998,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941650390625,0.735295832157135,0.203139454126358,0.9215421676635742,285.3957214355469,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.3042907714844,285.3992919921875,1.0,0.4878342449665069,0.4811345636844635,0.4811345636844635,1.0,1.0,-2.586878061294556,0.9052557349205016,1.6816223859786987,0.3231683373451233,0.8420098423957825,0.8420098423957825,0.0,108.19957733154295,121.0,32764.97265625,0.0,1461.4910888671875,1.0,281.83843994140625,284.1784973144531,291.308349609375,293.3712158203125,293.1499938964844,293.1499938964844,282.1499938964844,35457.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299177289009094,1.0,0.0,0.0,3.338772773742676,3.3387937545776367,7.438185889441229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.81689453125,0.0,1209.979736328125,1895.4371337890625,0.0,2747.679931640625,0.8356773257255554,1.0,0.0,3.0,1.0,0.0
12134940,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.9990000128746032,0.619987428188324,0.4709170460700989,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.88702392578125,0.3668618500232696,0.3477063775062561,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.8172433972358704,0.2837346196174621,0.1994367092847824,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7736782431602478,0.2408560961484909,0.229605883359909,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.7351765632629395,0.2050683349370956,0.9301794171333312,285.64373779296875,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.3244323730469,285.6468505859375,1.0,0.4929966330528259,0.4805884659290313,0.4805884659290313,1.0,1.0,-2.6145405769348145,0.91555655002594,1.698984146118164,0.3271564543247223,0.853226363658905,0.853226363658905,0.0,110.41980743408205,124.0,32531.791015625,0.0,1508.4775390625,1.0,282.1388244628906,284.438232421875,291.3210144042969,293.3691711425781,293.1499938964844,293.1499938964844,282.45001220703125,35020.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825002908706665,1.0,0.0,0.0,3.374636650085449,3.3746578693389893,7.598840738864965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.1708984375,0.0,1241.0760498046875,1895.4371337890625,0.0,2701.978515625,0.8432517051696777,1.0,0.0,3.0,1.0,0.0
12135000,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.9990000128746032,0.619987428188324,0.4709170460700989,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.88702392578125,0.3668618500232696,0.3477063775062561,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.8172433972358704,0.2837346196174621,0.1994367092847824,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7736782431602478,0.2408560961484909,0.229605883359909,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.7351765632629395,0.2050683349370956,0.9301794171333312,285.64373779296875,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.3244323730469,285.6468505859375,1.0,0.4929966330528259,0.4805884659290313,0.4805884659290313,1.0,1.0,-2.6145405769348145,0.91555655002594,1.698984146118164,0.3271564543247223,0.853226363658905,0.853226363658905,0.0,110.41980743408205,124.0,32531.791015625,0.0,1508.4775390625,1.0,282.1388244628906,284.438232421875,291.3210144042969,293.3691711425781,293.1499938964844,293.1499938964844,282.45001220703125,35020.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825002908706665,1.0,0.0,0.0,3.374636650085449,3.3746578693389893,7.598840738864965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.1708984375,0.0,1241.0760498046875,1895.4371337890625,0.0,2701.978515625,0.8432517051696777,1.0,0.0,3.0,1.0,0.0
12135060,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88623046875,0.9990000128746032,0.6237100958824158,0.4756850302219391,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.8884567618370056,0.3723762631416321,0.3528860211372375,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854064941406,0.8174759149551392,0.2868933975696563,0.2016373425722122,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8850402832031,0.7744055986404419,0.243996575474739,0.2325757443904876,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.7351902723312378,0.2071733623743057,0.9396538734436036,285.8858947753906,284.95001220703125,299.1465148925781,288.3353576660156,297.9747009277344,297.3441162109375,285.888671875,1.0,0.4984748065471649,0.4798024892807007,0.4798024892807007,1.0,1.0,-2.6440892219543457,0.9261707067489624,1.7179185152053833,0.3310457170009613,0.8676395416259766,0.8676395416259766,0.0,112.77081298828124,127.0,32321.939453125,0.0,1559.5675048828125,1.0,282.4393310546875,284.6905822753906,291.3309631347656,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34624.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212739825248718,1.0,0.0,0.0,3.4254040718078613,3.42542576789856,7.829191872588126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.966796875,0.0,1287.697265625,1895.4371337890625,0.0,2667.3759765625,0.854198694229126,1.0,0.0,3.0,1.0,0.0
12135120,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88623046875,0.9990000128746032,0.6237100958824158,0.4756850302219391,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.8884567618370056,0.3723762631416321,0.3528860211372375,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854064941406,0.8174759149551392,0.2868933975696563,0.2016373425722122,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8850402832031,0.7744055986404419,0.243996575474739,0.2325757443904876,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.7351902723312378,0.2071733623743057,0.9396538734436036,285.8858947753906,284.95001220703125,299.1465148925781,288.3353576660156,297.9747009277344,297.3441162109375,285.888671875,1.0,0.4984748065471649,0.4798024892807007,0.4798024892807007,1.0,1.0,-2.6440892219543457,0.9261707067489624,1.7179185152053833,0.3310457170009613,0.8676395416259766,0.8676395416259766,0.0,112.77081298828124,127.0,32321.939453125,0.0,1559.5675048828125,1.0,282.4393310546875,284.6905822753906,291.3309631347656,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34624.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212739825248718,1.0,0.0,0.0,3.4254040718078613,3.42542576789856,7.829191872588126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.966796875,0.0,1287.697265625,1895.4371337890625,0.0,2667.3759765625,0.854198694229126,1.0,0.0,3.0,1.0,0.0
12135180,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12371826171875,0.9990000128746032,0.6275777220726013,0.4805612862110138,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.8899573683738708,0.3780847489833832,0.3582628965377807,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229858398437,0.8178115487098694,0.290236622095108,0.2039692401885986,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1226806640625,0.7752382159233093,0.2473038733005523,0.235706627368927,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.122314453125,0.735323965549469,0.2094323188066482,0.9498445987701416,286.1234130859375,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.1258544921875,1.0,0.5042141675949097,0.4790165424346924,0.4790165424346924,1.0,1.0,-2.675218105316162,0.9373781681060792,1.737839937210083,0.3351836800575256,0.8851974010467529,0.8851974010467529,0.0,115.23333740234376,130.0,32126.560546875,0.0,1614.43994140625,1.0,282.7398986816406,284.937255859375,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34281.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181305527687073,1.0,0.0,0.0,3.4890036582946777,3.489025831222534,8.12262044291856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.82763671875,0.0,1349.0296630859375,1895.4371337890625,0.0,2638.2587890625,0.8680906891822815,1.0,0.0,3.0,1.0,0.0
12135240,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12371826171875,0.9990000128746032,0.6275777220726013,0.4805612862110138,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.8899573683738708,0.3780847489833832,0.3582628965377807,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229858398437,0.8178115487098694,0.290236622095108,0.2039692401885986,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1226806640625,0.7752382159233093,0.2473038733005523,0.235706627368927,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.122314453125,0.735323965549469,0.2094323188066482,0.9498445987701416,286.1234130859375,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.1258544921875,1.0,0.5042141675949097,0.4790165424346924,0.4790165424346924,1.0,1.0,-2.675218105316162,0.9373781681060792,1.737839937210083,0.3351836800575256,0.8851974010467529,0.8851974010467529,0.0,115.23333740234376,130.0,32126.560546875,0.0,1614.43994140625,1.0,282.7398986816406,284.937255859375,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34281.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181305527687073,1.0,0.0,0.0,3.4890036582946777,3.489025831222534,8.12262044291856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.82763671875,0.0,1349.0296630859375,1895.4371337890625,0.0,2638.2587890625,0.8680906891822815,1.0,0.0,3.0,1.0,0.0
12135300,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2936096191406,0.9990000128746032,0.6295314431190491,0.4831047058105469,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917785644531,0.8906461596488953,0.3809831440448761,0.3609724044799804,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.289794921875,0.817947506904602,0.2919572293758392,0.2051568329334259,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882995605469,0.7756270170211792,0.2490039318799972,0.2373048961162567,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.286376953125,0.7353749871253967,0.210602730512619,0.9550861716270448,286.2921142578125,284.95001220703125,299.1896057128906,288.3409423828125,298.00811767578125,297.3717956542969,286.30426025390625,1.0,0.5071629285812378,0.4786235690116882,0.4786235690116882,1.0,1.0,-2.691175937652588,0.9431273341178894,1.7480486631393433,0.3373158574104309,0.8957661986351013,0.8957661986351013,0.0,116.51893615722656,130.0,31758.462890625,0.0,1643.1226806640625,1.0,282.9945678710937,285.1264038085937,291.3132019042969,293.264892578125,293.1499938964844,293.1499938964844,283.04998779296875,34120.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140860795974731,1.0,0.0,0.0,3.524599075317383,3.5246214866638184,8.289201787192724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.01953125,0.0,1384.49609375,1895.4371337890625,0.0,2600.871337890625,0.8759528994560242,1.0,0.0,3.0,1.0,0.0
12135360,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3579406738281,0.9990000128746032,0.6316034197807312,0.4854817390441894,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3576354980469,0.8915330767631531,0.3839685022830963,0.3638023138046264,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3572998046875,0.8182732462882996,0.2937583029270172,0.2064267694950103,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3570251464844,0.7761989235877991,0.2507721781730652,0.2389913201332092,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.356689453125,0.7355892658233643,0.2118349224328994,0.9606899619102478,286.3576965332031,284.95001220703125,299.20281982421875,288.3426818847656,298.0188903808594,297.3812866210937,286.35986328125,1.0,0.5101713538169861,0.4781109392642975,0.4781109392642975,1.0,1.0,-2.707718849182129,0.9488906860351562,1.7588281631469729,0.3393293619155884,0.9058661460876464,0.9058661460876464,0.0,117.78441619873048,133.0,31937.76171875,0.0,1672.8701171875,1.0,283.04071044921875,285.18023681640625,291.3430480957031,293.35662841796875,293.1499938964844,293.1499938964844,282.75,34003.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152208924293518,1.0,0.0,0.0,3.5629541873931885,3.562976837158203,8.470591410514317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.97412109375,0.0,1423.88330078125,1895.4371337890625,0.0,2611.352783203125,0.8844004273414612,1.0,0.0,3.0,1.0,0.0
12135420,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6323428750038147,0.4924406111240387,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.8911433219909668,0.3884105384349823,0.3685470819473266,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169894814491272,0.2959515750408172,0.2083473801612854,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754765152931213,0.2532441318035126,0.2417523562908172,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1477355957031,0.7344022393226624,0.2133577764034271,0.9693825244903564,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446533203125,1.0,0.5161318778991699,0.4770857393741607,0.4770857393741607,1.0,1.0,-2.7378618717193604,0.9591456055641174,1.778716206550598,0.3428505063056946,0.920159637928009,0.920159637928009,0.0,120.8777847290039,136.0,32948.125,0.0,1731.5860595703125,1.0,282.7582092285156,284.9307556152344,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840878963470459,1.0,0.0,0.0,3.632092952728272,3.632116317749024,8.802523439044307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.25,0.0,1499.7584228515625,1895.4371337890625,0.0,2849.92822265625,0.8999740481376648,1.0,0.0,3.0,1.0,0.0
12135480,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6323428750038147,0.4924406111240387,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.8911433219909668,0.3884105384349823,0.3685470819473266,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169894814491272,0.2959515750408172,0.2083473801612854,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754765152931213,0.2532441318035126,0.2417523562908172,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1477355957031,0.7344022393226624,0.2133577764034271,0.9693825244903564,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446533203125,1.0,0.5161318778991699,0.4770857393741607,0.4770857393741607,1.0,1.0,-2.7378618717193604,0.9591456055641174,1.778716206550598,0.3428505063056946,0.920159637928009,0.920159637928009,0.0,120.8777847290039,136.0,32948.125,0.0,1731.5860595703125,1.0,282.7582092285156,284.9307556152344,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840878963470459,1.0,0.0,0.0,3.632092952728272,3.632116317749024,8.802523439044307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.25,0.0,1499.7584228515625,1895.4371337890625,0.0,2849.92822265625,0.8999740481376648,1.0,0.0,3.0,1.0,0.0
12135540,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239196777344,0.9990000128746032,0.6297047734260559,0.500046968460083,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246826171875,0.888535737991333,0.3906758427619934,0.3710551261901855,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138778805732727,0.2965749502182007,0.2090481072664261,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261169433594,0.7728400826454163,0.2542585730552673,0.243027925491333,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92694091796875,0.7316458225250244,0.2137198001146316,0.972429096698761,285.924560546875,284.95001220703125,299.24481201171875,288.3483581542969,298.0154113769531,297.3544616699219,285.91973876953125,1.0,0.5203753113746643,0.4763065874576568,0.4763065874576568,1.0,1.0,-2.756057977676392,0.9649989604949952,1.791059136390686,0.3446504771709442,0.9281057119369508,0.9281057119369508,0.0,123.77159118652344,136.0,33803.7578125,0.0,1772.4228515625,1.0,282.4697570800781,284.6760559082031,291.4690856933594,293.7202453613281,293.1499938964844,293.1499938964844,282.45001220703125,34411.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614820241928101,1.0,0.0,0.0,3.677130937576294,3.677155017852783,9.022180051942996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.2470703125,0.0,1551.5880126953125,1895.4371337890625,0.0,3042.9052734375,0.9102208614349364,1.0,0.0,3.0,1.0,0.0
12135600,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.9990000128746032,0.6284452080726624,0.5027440190315247,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.8874135613441467,0.3912924528121948,0.3716825842857361,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.8126017451286316,0.2966758012771606,0.2091549187898636,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063720703125,0.7717282772064209,0.2544869184494018,0.2432982623577118,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.7305216193199158,0.2137413471937179,0.9728068113327026,285.9056396484375,284.95001220703125,299.25,288.3490905761719,298.0127258300781,297.3477478027344,285.9034729003906,1.0,0.5216443538665771,0.476060539484024,0.476060539484024,1.0,1.0,-2.760961532592773,0.9665022492408752,1.7944592237472534,0.3450573682785034,0.9309379458427428,0.9309379458427428,0.0,124.7506332397461,139.0,33873.84765625,0.0,1784.4501953125,1.0,282.4581604003906,284.6564636230469,291.4467163085937,293.6846618652344,293.1499938964844,293.1499938964844,282.1499938964844,34464.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644298911094666,1.0,0.0,0.0,3.690169334411621,3.6901934146881104,9.086274985747878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.8779296875,0.0,1566.703125,1895.4371337890625,0.0,3070.557373046875,0.9131973385810852,1.0,0.0,3.0,1.0,0.0
12135660,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637268066406,0.9990000128746032,0.6210839152336121,0.5144713521003723,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640930175781,0.8822311758995056,0.3933077752590179,0.3738899528980255,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644592285156,0.806638240814209,0.2965830266475677,0.2093139588832855,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647033691406,0.7665715217590332,0.2549671828746795,0.244047611951828,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650695800781,0.7252551317214966,0.2133189588785171,0.9724299907684326,285.6640319824219,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6619873046875,1.0,0.5265732407569885,0.4749767482280731,0.4749767482280731,1.0,1.0,-2.7783517837524414,0.9714043140411376,1.806947469711304,0.3460816442966461,0.9384746551513672,0.9384746551513672,0.0,128.9188232421875,127.0,34737.875,0.0,1830.7208251953125,1.0,282.15771484375,284.3837890625,291.42071533203125,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34782.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806375861167908,1.0,0.0,0.0,3.736327409744263,3.73635196685791,9.315005513599316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.96044921875,0.0,1622.026123046875,1895.4371337890625,0.0,3222.555419921875,0.923779547214508,1.0,0.0,3.0,1.0,0.0
12135720,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637268066406,0.9990000128746032,0.6210839152336121,0.5144713521003723,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640930175781,0.8822311758995056,0.3933077752590179,0.3738899528980255,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644592285156,0.806638240814209,0.2965830266475677,0.2093139588832855,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647033691406,0.7665715217590332,0.2549671828746795,0.244047611951828,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650695800781,0.7252551317214966,0.2133189588785171,0.9724299907684326,285.6640319824219,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6619873046875,1.0,0.5265732407569885,0.4749767482280731,0.4749767482280731,1.0,1.0,-2.7783517837524414,0.9714043140411376,1.806947469711304,0.3460816442966461,0.9384746551513672,0.9384746551513672,0.0,128.9188232421875,127.0,34737.875,0.0,1830.7208251953125,1.0,282.15771484375,284.3837890625,291.42071533203125,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34782.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806375861167908,1.0,0.0,0.0,3.736327409744263,3.73635196685791,9.315005513599316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.96044921875,0.0,1622.026123046875,1895.4371337890625,0.0,3222.555419921875,0.923779547214508,1.0,0.0,3.0,1.0,0.0
12135780,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200744628906,0.9990000128746032,0.6128588318824768,0.5144218802452087,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42041015625,0.8834429979324341,0.3947381377220154,0.3753609955310821,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.8062067627906799,0.2959598898887634,0.2089637219905853,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42108154296875,0.7666675448417664,0.2549181878566742,0.2441156953573227,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42144775390625,0.7243088483810425,0.2122282832860946,0.9682505130767822,285.4203796386719,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.41802978515625,1.0,0.5255215764045715,0.4738929867744446,0.4738929867744446,1.0,1.0,-2.774725437164306,0.9677758812904358,1.806949615478516,0.3435413837432861,0.9427371025085448,0.9427371025085448,0.0,128.78433227539062,115.0,35444.08203125,0.0,1824.498291015625,1.0,281.8574523925781,284.1082763671875,291.40643310546875,293.74102783203125,293.1499938964844,293.1499938964844,281.54998779296875,35106.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915631175041199,1.0,0.0,0.0,3.7704131603240967,3.7704381942749023,9.485739269621264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.5791015625,0.0,1664.403564453125,1895.4371337890625,0.0,3324.822509765625,0.9316559433937072,1.0,0.0,3.0,1.0,0.0
12135840,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200744628906,0.9990000128746032,0.6128588318824768,0.5144218802452087,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42041015625,0.8834429979324341,0.3947381377220154,0.3753609955310821,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.8062067627906799,0.2959598898887634,0.2089637219905853,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42108154296875,0.7666675448417664,0.2549181878566742,0.2441156953573227,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42144775390625,0.7243088483810425,0.2122282832860946,0.9682505130767822,285.4203796386719,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.41802978515625,1.0,0.5255215764045715,0.4738929867744446,0.4738929867744446,1.0,1.0,-2.774725437164306,0.9677758812904358,1.806949615478516,0.3435413837432861,0.9427371025085448,0.9427371025085448,0.0,128.78433227539062,115.0,35444.08203125,0.0,1824.498291015625,1.0,281.8574523925781,284.1082763671875,291.40643310546875,293.74102783203125,293.1499938964844,293.1499938964844,281.54998779296875,35106.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915631175041199,1.0,0.0,0.0,3.7704131603240967,3.7704381942749023,9.485739269621264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.5791015625,0.0,1664.403564453125,1895.4371337890625,0.0,3324.822509765625,0.9316559433937072,1.0,0.0,3.0,1.0,0.0
12135900,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.9990000128746032,0.6096627116203308,0.5105642676353455,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25946044921875,0.8861898183822632,0.3953518271446228,0.3759454190731048,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.8078949451446533,0.2955651879310608,0.2086876481771469,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.7684748768806458,0.2547955811023712,0.2439964264631271,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.725294828414917,0.2115504443645477,0.9652153849601746,285.2592468261719,284.95001220703125,299.3031921386719,288.3735656738281,297.9914855957031,297.2921142578125,285.2484436035156,1.0,0.5234107375144958,0.4733510911464691,0.4733510911464691,1.0,1.0,-2.7666757106781006,0.9634556770324708,1.8032199144363403,0.3410732448101043,0.9432415962219238,0.9432415962219238,0.0,127.32185363769533,115.0,36185.51171875,0.0,1805.2618408203125,1.0,281.5979919433594,283.9036560058594,291.4330139160156,293.861572265625,293.1499938964844,293.1499938964844,281.54998779296875,35270.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984318375587463,1.0,0.0,0.0,3.7833657264709473,3.783390998840332,9.55102450461709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.396484375,0.0,1681.013671875,1895.4371337890625,0.0,3388.96240234375,0.9346466660499572,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.9990000128746032,0.6071321964263916,0.5048552751541138,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.8899586200714111,0.3958766758441925,0.3763757944107055,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.8104272484779358,0.2950957119464874,0.2083127051591873,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.7711255550384521,0.25459885597229,0.243753895163536,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.7269773483276367,0.2108024805784225,0.9616017937660216,285.1951904296875,284.95001220703125,299.3138122558594,288.3822937011719,297.9872741699219,297.2813415527344,285.19244384765625,1.0,0.5204379558563232,0.4730734825134277,0.4730734825134277,1.0,1.0,-2.7552525997161865,0.9582682847976683,1.7969844341278076,0.3384809792041778,0.9441856145858764,0.9441856145858764,0.0,125.19145965576172,103.0,36161.01171875,0.0,1777.8790283203125,1.0,281.55718994140625,283.83990478515625,291.4096984863281,293.78533935546875,293.1499938964844,293.1499938964844,281.25,35410.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998164534568787,1.0,0.0,0.0,3.7931995391845694,3.793224811553955,9.600738621884377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.9697265625,0.0,1693.8135986328125,1895.4371337890625,0.0,3401.87353515625,0.9369776844978333,1.0,0.0,3.0,1.0,0.0
12136020,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9990000128746032,0.6042011380195618,0.488285481929779,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.9008090496063232,0.3967871069908142,0.3770957887172699,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8180964589118958,0.294049859046936,0.2074765861034393,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7792142033576965,0.2540923058986664,0.2431286126375198,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7326716184616089,0.2092607915401458,0.9538819789886476,284.9638671875,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609069824219,1.0,0.5124444365501404,0.4725182950496673,0.4725182950496673,1.0,1.0,-2.725180149078369,0.9450582265853882,1.7801218032836914,0.3320402503013611,0.9425024390220642,0.9425024390220642,0.0,119.23419189453124,106.0,36737.88671875,0.0,1705.159423828125,1.0,281.2570495605469,283.56903076171875,291.4228820800781,293.8341979980469,293.1499938964844,293.1499938964844,280.95001220703125,35712.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066628217697144,1.0,0.0,0.0,3.8048079013824463,3.80483341217041,9.6595920240361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.8896484375,0.0,1710.074462890625,1895.4371337890625,0.0,3465.60791015625,0.939782738685608,1.0,0.0,3.0,1.0,0.0
12136080,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9990000128746032,0.6042011380195618,0.488285481929779,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.9008090496063232,0.3967871069908142,0.3770957887172699,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8180964589118958,0.294049859046936,0.2074765861034393,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7792142033576965,0.2540923058986664,0.2431286126375198,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7326716184616089,0.2092607915401458,0.9538819789886476,284.9638671875,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609069824219,1.0,0.5124444365501404,0.4725182950496673,0.4725182950496673,1.0,1.0,-2.725180149078369,0.9450582265853882,1.7801218032836914,0.3320402503013611,0.9425024390220642,0.9425024390220642,0.0,119.23419189453124,106.0,36737.88671875,0.0,1705.159423828125,1.0,281.2570495605469,283.56903076171875,291.4228820800781,293.8341979980469,293.1499938964844,293.1499938964844,280.95001220703125,35712.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066628217697144,1.0,0.0,0.0,3.8048079013824463,3.80483341217041,9.6595920240361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.8896484375,0.0,1710.074462890625,1895.4371337890625,0.0,3465.60791015625,0.939782738685608,1.0,0.0,3.0,1.0,0.0
12136140,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450256347656,0.9990000128746032,0.6024497747421265,0.4790315330028534,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452697753906,0.9074146747589112,0.3975638449192047,0.3777463436126709,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.821945309638977,0.2929008305072784,0.2066139876842498,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458801269531,0.7835953831672668,0.25348761677742,0.2424719184637069,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.7352540493011475,0.2077371627092361,0.9465296268463136,284.7452697753906,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7431945800781,1.0,0.5077794194221497,0.4719630777835846,0.4719630777835846,1.0,1.0,-2.70416259765625,0.9355321526527404,1.7686305046081543,0.3269529044628143,0.9379625916481018,0.9379625916481018,0.0,115.8201904296875,109.0,37478.328125,0.0,1658.674560546875,1.0,280.95703125,283.3140563964844,291.4444580078125,293.8947448730469,293.1499938964844,293.1499938964844,280.6499938964844,36007.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126331210136414,1.0,0.0,0.0,3.8053932189941406,3.805418729782105,9.66256266110577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.7216796875,0.0,1713.081787109375,1895.4371337890625,0.0,3521.024169921875,0.940104365348816,1.0,0.0,3.0,1.0,0.0
12136200,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450256347656,0.9990000128746032,0.6024497747421265,0.4790315330028534,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452697753906,0.9074146747589112,0.3975638449192047,0.3777463436126709,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.821945309638977,0.2929008305072784,0.2066139876842498,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458801269531,0.7835953831672668,0.25348761677742,0.2424719184637069,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.7352540493011475,0.2077371627092361,0.9465296268463136,284.7452697753906,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7431945800781,1.0,0.5077794194221497,0.4719630777835846,0.4719630777835846,1.0,1.0,-2.70416259765625,0.9355321526527404,1.7686305046081543,0.3269529044628143,0.9379625916481018,0.9379625916481018,0.0,115.8201904296875,109.0,37478.328125,0.0,1658.674560546875,1.0,280.95703125,283.3140563964844,291.4444580078125,293.8947448730469,293.1499938964844,293.1499938964844,280.6499938964844,36007.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126331210136414,1.0,0.0,0.0,3.8053932189941406,3.805418729782105,9.66256266110577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.7216796875,0.0,1713.081787109375,1895.4371337890625,0.0,3521.024169921875,0.940104365348816,1.0,0.0,3.0,1.0,0.0
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.541015625,0.9990000128746032,0.5993781089782715,0.4757678806781769,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.54119873046875,0.9102567434310912,0.3982638418674469,0.3783893883228302,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415344238281,0.8226345181465149,0.2916916310787201,0.2057583332061767,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7847118377685547,0.2528218030929565,0.2418243885040283,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.7351167798042297,0.2061964571475982,0.9395133256912231,284.54119873046875,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.53955078125,1.0,0.5052047967910767,0.4721106290817261,0.4721106290817261,1.0,1.0,-2.690770149230957,0.930392861366272,1.7603771686553955,0.3246909976005554,0.930825173854828,0.930825173854828,0.0,114.41748809814452,112.0,38341.15625,0.0,1632.93310546875,1.0,280.6570739746094,283.0741577148437,291.4772033691406,293.9770812988281,293.1499938964844,293.1499938964844,280.3500061035156,36296.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193704724311828,1.0,0.0,0.0,3.795316457748413,3.795341968536377,9.611458153813146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.72265625,0.0,1703.234619140625,1895.4371337890625,0.0,3583.34765625,0.9380252957344056,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.541015625,0.9990000128746032,0.5993781089782715,0.4757678806781769,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.54119873046875,0.9102567434310912,0.3982638418674469,0.3783893883228302,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415344238281,0.8226345181465149,0.2916916310787201,0.2057583332061767,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7847118377685547,0.2528218030929565,0.2418243885040283,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.7351167798042297,0.2061964571475982,0.9395133256912231,284.54119873046875,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.53955078125,1.0,0.5052047967910767,0.4721106290817261,0.4721106290817261,1.0,1.0,-2.690770149230957,0.930392861366272,1.7603771686553955,0.3246909976005554,0.930825173854828,0.930825173854828,0.0,114.41748809814452,112.0,38341.15625,0.0,1632.93310546875,1.0,280.6570739746094,283.0741577148437,291.4772033691406,293.9770812988281,293.1499938964844,293.1499938964844,280.3500061035156,36296.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193704724311828,1.0,0.0,0.0,3.795316457748413,3.795341968536377,9.611458153813146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.72265625,0.0,1703.234619140625,1895.4371337890625,0.0,3583.34765625,0.9380252957344056,1.0,0.0,3.0,1.0,0.0
12136380,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.9990000128746032,0.5945468544960022,0.4766203761100769,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.344970703125,0.9101881980895996,0.3988648355007171,0.3789902925491333,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3452453613281,0.821085512638092,0.2904071509838104,0.2048865258693695,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34539794921875,0.7834904789924622,0.2520835101604461,0.2411569952964782,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456726074219,0.7329870462417603,0.2045693099498748,0.9323945045471193,284.344970703125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3436584472656,1.0,0.5041089057922363,0.4722581803798675,0.4722581803798675,1.0,1.0,-2.6821086406707764,0.927197813987732,1.7549108266830444,0.3233458995819092,0.921125829219818,0.921125829219818,0.0,114.34923553466795,115.0,39220.62890625,0.0,1620.2430419921875,1.0,280.357177734375,282.8429260253906,291.513671875,294.0667419433594,293.1499938964844,293.1499938964844,280.04998779296875,36591.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926887273788452,1.0,0.0,0.0,3.774325609207153,3.774350881576538,9.505435514256532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.7890625,0.0,1680.5107421875,1895.4371337890625,0.0,3652.577392578125,0.9335023760795592,1.0,0.0,3.0,1.0,0.0
12136440,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.9990000128746032,0.5945468544960022,0.4766203761100769,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.344970703125,0.9101881980895996,0.3988648355007171,0.3789902925491333,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3452453613281,0.821085512638092,0.2904071509838104,0.2048865258693695,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34539794921875,0.7834904789924622,0.2520835101604461,0.2411569952964782,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456726074219,0.7329870462417603,0.2045693099498748,0.9323945045471193,284.344970703125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3436584472656,1.0,0.5041089057922363,0.4722581803798675,0.4722581803798675,1.0,1.0,-2.6821086406707764,0.927197813987732,1.7549108266830444,0.3233458995819092,0.921125829219818,0.921125829219818,0.0,114.34923553466795,115.0,39220.62890625,0.0,1620.2430419921875,1.0,280.357177734375,282.8429260253906,291.513671875,294.0667419433594,293.1499938964844,293.1499938964844,280.04998779296875,36591.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926887273788452,1.0,0.0,0.0,3.774325609207153,3.774350881576538,9.505435514256532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.7890625,0.0,1680.5107421875,1895.4371337890625,0.0,3652.577392578125,0.9335023760795592,1.0,0.0,3.0,1.0,0.0
12136500,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2009582519531,0.9990000128746032,0.5914850234985352,0.4781525433063507,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021179199219,0.90938800573349,0.3991399109363556,0.3793036043643951,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2039794921875,0.8197296857833862,0.2897496521472931,0.2044634968042373,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2050476074219,0.782272219657898,0.2516968250274658,0.2408331036567688,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070007324219,0.7313913106918335,0.2037219405174255,0.9288021326065063,284.2021484375,284.95001220703125,299.40875244140625,288.50811767578125,297.9635314941406,297.2015380859375,284.1926574707031,1.0,0.5039697289466858,0.4723319411277771,0.4723319411277771,1.0,1.0,-2.679110527038574,0.9261359572410583,1.7529746294021606,0.3229183256626129,0.914764165878296,0.914764165878296,0.0,114.6759262084961,115.0,40062.94140625,0.0,1617.466796875,1.0,280.0981750488281,282.6621398925781,291.557861328125,294.2128601074219,293.1499938964844,293.1499938964844,280.04998779296875,36757.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331945180892944,1.0,0.0,0.0,3.7597522735595694,3.759777545928955,9.43217287385778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.17431640625,0.0,1664.5748291015625,1895.4371337890625,0.0,3710.386962890625,0.9303077459335328,1.0,0.0,3.0,1.0,0.0
12136560,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.9990000128746032,0.5879417061805725,0.4804706275463104,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560363769531,0.907971978187561,0.3993552327156067,0.3795227706432342,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8178795576095581,0.2890431880950928,0.2039844542741775,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563720703125,0.7805584073066711,0.2512673139572143,0.2404505312442779,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566162109375,0.72935950756073,0.2028188109397888,0.9249162077903748,284.1560363769531,284.95001220703125,299.4192199707031,288.5264892578125,297.9614562988281,297.19317626953125,284.1550598144531,1.0,0.5040290355682373,0.4722473919391632,0.4722473919391632,1.0,1.0,-2.6764535903930664,0.9249236583709716,1.7515299320220947,0.3222731649875641,0.908959984779358,0.908959984779358,0.0,115.24014282226562,103.0,40097.58984375,0.0,1616.2650146484375,1.0,280.0572814941406,282.62017822265625,291.5511779785156,294.1582336425781,293.1499938964844,293.1499938964844,279.75,36902.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346662759780884,1.0,0.0,0.0,3.741807460784912,3.7418324947357178,9.342350608676496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.60498046875,0.0,1644.652099609375,1895.4371337890625,0.0,3723.8369140625,0.9264138340950012,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9627685546875,0.9990000128746032,0.5813143849372864,0.4738137125968933,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.96295166015625,0.9129295349121094,0.3996860086917877,0.3798048198223114,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632568359375,0.8201291561126709,0.2875609099864959,0.2029231637716293,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.96343994140625,0.7832580208778381,0.2503338754177093,0.2395288944244384,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638061523437,0.7303681373596191,0.2009126991033554,0.9162015318870544,283.96295166015625,284.95001220703125,299.4400939941406,288.5652770996094,297.9573669433594,297.1778259277344,283.96124267578125,1.0,0.4991709589958191,0.4720782935619354,0.4720782935619354,1.0,1.0,-2.6559598445892334,0.9163159132003784,1.7396438121795654,0.3184687495231628,0.8942187428474426,0.8942187428474426,0.0,112.65059661865234,91.0,40772.73828125,0.0,1575.5926513671875,1.0,279.7576599121094,282.39617919921875,291.58770751953125,294.2423400878906,293.1499938964844,293.1499938964844,280.04998779296875,37248.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94201922416687,1.0,0.0,0.0,3.696552276611328,3.696577072143554,9.11773554435058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.36376953125,0.0,1595.0430908203125,1895.4371337890625,0.0,3790.789306640625,0.916512370109558,1.0,0.0,3.0,1.0,0.0
