time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9627685546875,0.9990000128746032,0.5813143849372864,0.4738137125968933,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.96295166015625,0.9129295349121094,0.3996860086917877,0.3798048198223114,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632568359375,0.8201291561126709,0.2875609099864959,0.2029231637716293,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.96343994140625,0.7832580208778381,0.2503338754177093,0.2395288944244384,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638061523437,0.7303681373596191,0.2009126991033554,0.9162015318870544,283.96295166015625,284.95001220703125,299.4400939941406,288.5652770996094,297.9573669433594,297.1778259277344,283.96124267578125,1.0,0.4991709589958191,0.4720782935619354,0.4720782935619354,1.0,1.0,-2.6559598445892334,0.9163159132003784,1.7396438121795654,0.3184687495231628,0.8942187428474426,0.8942187428474426,0.0,112.65059661865234,91.0,40772.73828125,0.0,1575.5926513671875,1.0,279.7576599121094,282.39617919921875,291.58770751953125,294.2423400878906,293.1499938964844,293.1499938964844,280.04998779296875,37248.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94201922416687,1.0,0.0,0.0,3.696552276611328,3.696577072143554,9.11773554435058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.36376953125,0.0,1595.0430908203125,1895.4371337890625,0.0,3790.789306640625,0.916512370109558,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5798532962799072,0.4602906107902527,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.13201904296875,0.92373788356781,0.4009395539760589,0.3804431855678558,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1314697265625,0.8267598748207092,0.2871797382831573,0.2022918611764907,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.13116455078125,0.7904544472694397,0.2502022385597229,0.2389882653951645,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13055419921875,0.7353353500366211,0.1999169439077377,0.9098240733146667,284.1319885253906,284.95001220703125,299.45758056640625,288.5997314453125,297.9609680175781,297.1762084960937,284.13458251953125,1.0,0.4926795959472656,0.4719362556934356,0.4719362556934356,1.0,1.0,-2.6314077377319336,0.90614652633667,1.7252612113952637,0.313786119222641,0.8864630460739136,0.8864630460739136,0.0,108.05494689941406,91.0,39507.51171875,0.0,1520.9249267578125,1.0,280.0362548828125,282.6123962402344,291.52392578125,294.0271301269531,293.1499938964844,293.1499938964844,280.04998779296875,37222.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250312447547911,1.0,0.0,0.0,3.657433271408081,3.657457590103149,8.925778729462763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.9072265625,0.0,1550.6226806640625,1895.4371337890625,0.0,3635.515625,0.9077959060668944,1.0,0.0,3.0,1.0,0.0
12136800,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.139404296875,0.9990000128746032,0.5800623893737793,0.4568457305431366,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392517089844,0.926688313484192,0.4012831747531891,0.3807003498077392,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1389465332031,0.8286507725715637,0.2872031331062317,0.2022602409124374,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1387939453125,0.7924829721450806,0.2502567172050476,0.2389776706695556,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1384582519531,0.7368513941764832,0.1998161822557449,0.909041702747345,284.13922119140625,284.95001220703125,299.4609069824219,288.6064758300781,297.9624328613281,297.1771240234375,284.1405944824219,1.0,0.4912667572498321,0.4719091951847076,0.4719091951847076,1.0,1.0,-2.6265869140625,0.9041513800621032,1.722435474395752,0.3128683865070343,0.8848229050636292,0.8848229050636292,0.0,106.95222473144533,94.0,39430.6328125,0.0,1509.4033203125,1.0,280.0423583984375,282.62091064453125,291.5330505371094,294.0374755859375,293.1499938964844,293.1499938964844,280.3500061035156,37224.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228756427764891,1.0,0.0,0.0,3.650126218795776,3.6501502990722656,8.890149274520809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.8466796875,0.0,1542.473876953125,1895.4371337890625,0.0,3615.67236328125,0.9061599969863892,1.0,0.0,3.0,1.0,0.0
12136860,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5834043025970459,0.4436458349227905,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395015835762024,0.404192566871643,0.3830338716506958,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366351127624512,0.2880263030529022,0.2025560438632965,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.801100492477417,0.2511852383613586,0.2395043820142746,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431966066360474,0.1998510211706161,0.907368302345276,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870032668113708,0.4720930755138397,0.4720930755138397,1.0,1.0,-2.612485408782959,0.8988221883773804,1.7136632204055786,0.310405433177948,0.8783817887306213,0.8783817887306213,0.0,102.9319076538086,97.0,38268.32421875,0.0,1472.3978271484375,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37059.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901199996471405,1.0,0.0,0.0,3.6097054481506334,3.609729290008545,8.694344160176115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5068359375,0.0,1496.638671875,1895.4371337890625,0.0,3414.767822265625,0.897042453289032,1.0,0.0,3.0,1.0,0.0
12136920,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5834043025970459,0.4436458349227905,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395015835762024,0.404192566871643,0.3830338716506958,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366351127624512,0.2880263030529022,0.2025560438632965,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.801100492477417,0.2511852383613586,0.2395043820142746,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431966066360474,0.1998510211706161,0.907368302345276,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870032668113708,0.4720930755138397,0.4720930755138397,1.0,1.0,-2.612485408782959,0.8988221883773804,1.7136632204055786,0.310405433177948,0.8783817887306213,0.8783817887306213,0.0,102.9319076538086,97.0,38268.32421875,0.0,1472.3978271484375,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37059.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901199996471405,1.0,0.0,0.0,3.6097054481506334,3.609729290008545,8.694344160176115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5068359375,0.0,1496.638671875,1895.4371337890625,0.0,3414.767822265625,0.897042453289032,1.0,0.0,3.0,1.0,0.0
12136980,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601806640625,0.9990000128746032,0.5879194140434265,0.4348539412021637,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.949571967124939,0.4078415930271148,0.3862215876579284,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594482421875,0.8430509567260742,0.28949835896492,0.2034164071083068,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591735839844,0.807995617389679,0.25272336602211,0.2407377958297729,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485037446022034,0.2005981355905532,0.9095998406410216,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853078722953796,0.4722769558429718,0.4722769558429718,1.0,1.0,-2.6109395027160645,0.8985600471496582,1.7123793363571167,0.3103663325309753,0.8748989701271057,0.8748989701271057,0.0,100.58411407470705,100.0,37289.1953125,0.0,1459.8787841796875,1.0,280.6412658691406,283.1269226074219,291.6169128417969,293.9565124511719,293.1499938964844,293.1499938964844,280.95001220703125,36804.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826400637626648,1.0,0.0,0.0,3.57865571975708,3.578679323196411,8.545414971194987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.3759765625,0.0,1461.1346435546875,1895.4371337890625,0.0,3241.31689453125,0.8899490833282471,1.0,0.0,3.0,1.0,0.0
12137040,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601806640625,0.9990000128746032,0.5879194140434265,0.4348539412021637,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.949571967124939,0.4078415930271148,0.3862215876579284,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594482421875,0.8430509567260742,0.28949835896492,0.2034164071083068,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591735839844,0.807995617389679,0.25272336602211,0.2407377958297729,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485037446022034,0.2005981355905532,0.9095998406410216,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853078722953796,0.4722769558429718,0.4722769558429718,1.0,1.0,-2.6109395027160645,0.8985600471496582,1.7123793363571167,0.3103663325309753,0.8748989701271057,0.8748989701271057,0.0,100.58411407470705,100.0,37289.1953125,0.0,1459.8787841796875,1.0,280.6412658691406,283.1269226074219,291.6169128417969,293.9565124511719,293.1499938964844,293.1499938964844,280.95001220703125,36804.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826400637626648,1.0,0.0,0.0,3.57865571975708,3.578679323196411,8.545414971194987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.3759765625,0.0,1461.1346435546875,1895.4371337890625,0.0,3241.31689453125,0.8899490833282471,1.0,0.0,3.0,1.0,0.0
12137100,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127380371094,0.9990000128746032,0.5903056859970093,0.431919127702713,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71197509765625,0.9535183310508728,0.4098314940929413,0.3879882991313934,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.709716796875,0.8455837965011597,0.290374606847763,0.2039589881896972,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.8106663823127747,0.2536332011222839,0.2415098696947097,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.750644326210022,0.2011254578828811,0.9115620255470276,284.711669921875,284.95001220703125,299.5125427246094,288.7176513671875,298.0063781738281,297.2168273925781,284.7229919433594,1.0,0.4852333664894104,0.4723688960075378,0.4723688960075378,1.0,1.0,-2.6134698390960693,0.8997597098350525,1.713710069656372,0.3109578490257263,0.8747715353965759,0.8747715353965759,0.0,99.91483306884766,100.0,36452.59765625,0.0,1460.283935546875,1.0,280.8966064453125,283.3180847167969,291.6221618652344,293.86248779296875,293.1499938964844,293.1499938964844,280.95001220703125,36641.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722531199455261,1.0,0.0,0.0,3.567089080810547,3.567112445831299,8.490264917782042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.48486328125,0.0,1447.560791015625,1895.4371337890625,0.0,3143.945068359375,0.8872965574264526,1.0,0.0,3.0,1.0,0.0
12137160,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.9990000128746032,0.5927885174751282,0.429666668176651,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.9570231437683104,0.4119476675987243,0.3899306952953338,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.8478637337684631,0.29135861992836,0.2046116143465042,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.8130333423614502,0.2546437978744507,0.2424148470163345,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.752585232257843,0.2017483711242675,0.9141159653663636,284.7760314941406,284.95001220703125,299.5227966308594,288.7408752441406,298.0162353515625,297.2261962890625,284.7788391113281,1.0,0.4855965673923492,0.4723177850246429,0.4723177850246429,1.0,1.0,-2.6180343627929688,0.9015249609947203,1.7165093421936035,0.3116660118103027,0.8743053674697876,0.8743053674697876,0.0,99.49437713623048,118.0,36402.28125,0.0,1464.5263671875,1.0,280.9410400390625,283.38104248046875,291.6783447265625,293.9628601074219,293.1499938964844,293.1499938964844,281.25,36497.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673661351203918,1.0,0.0,0.0,3.559045791625977,3.5590691566467285,8.452018960269925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.7822265625,0.0,1437.9412841796875,1895.4371337890625,0.0,3098.102294921875,0.8853623270988464,1.0,0.0,3.0,1.0,0.0
12137220,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9990000128746032,0.5959057807922363,0.4407588243484497,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9519615769386292,0.4164217412471771,0.3941543102264404,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.843009352684021,0.2935269773006439,0.2061465233564376,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8085934519767761,0.2568658590316772,0.2445484548807144,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7481796145439148,0.2031627148389816,0.920699656009674,285.00421142578125,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.008056640625,1.0,0.4929254055023193,0.4722155332565307,0.4722155332565307,1.0,1.0,-2.648728370666504,0.9137393236160278,1.734989047050476,0.3166930377483368,0.8768015503883362,0.8768015503883362,0.0,103.4010009765625,136.0,35782.828125,0.0,1523.7779541015625,1.0,281.24090576171875,283.6435241699219,291.7380676269531,293.9794311523437,293.1499938964844,293.1499938964844,281.54998779296875,36153.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545117378234863,1.0,0.0,0.0,3.552162170410156,3.552185297012329,8.419355594924127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.5888671875,0.0,1428.133544921875,1895.4371337890625,0.0,2977.54541015625,0.8835814595222473,1.0,0.0,3.0,1.0,0.0
12137280,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9990000128746032,0.5959057807922363,0.4407588243484497,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9519615769386292,0.4164217412471771,0.3941543102264404,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.843009352684021,0.2935269773006439,0.2061465233564376,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8085934519767761,0.2568658590316772,0.2445484548807144,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7481796145439148,0.2031627148389816,0.920699656009674,285.00421142578125,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.008056640625,1.0,0.4929254055023193,0.4722155332565307,0.4722155332565307,1.0,1.0,-2.648728370666504,0.9137393236160278,1.734989047050476,0.3166930377483368,0.8768015503883362,0.8768015503883362,0.0,103.4010009765625,136.0,35782.828125,0.0,1523.7779541015625,1.0,281.24090576171875,283.6435241699219,291.7380676269531,293.9794311523437,293.1499938964844,293.1499938964844,281.54998779296875,36153.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545117378234863,1.0,0.0,0.0,3.552162170410156,3.552185297012329,8.419355594924127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.5888671875,0.0,1428.133544921875,1895.4371337890625,0.0,2977.54541015625,0.8835814595222473,1.0,0.0,3.0,1.0,0.0
12137340,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.9990000128746032,0.5943901538848877,0.4641966521739959,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.93777596950531,0.4212713837623596,0.3988625705242157,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.8317440152168274,0.2960007786750793,0.2079933881759643,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25341796875,0.7972269654273987,0.2593638002872467,0.2470821589231491,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525634765625,0.7381272912025452,0.2047624140977859,0.928832232952118,285.2545166015625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.2589111328125,1.0,0.5050656795501709,0.4721132814884186,0.4721132814884186,1.0,1.0,-2.6975722312927246,0.9332382678985596,1.7643340826034546,0.3251287043094635,0.8828130960464478,0.8828130960464478,0.0,111.39289855957033,154.0,35553.75390625,0.0,1628.8311767578125,1.0,281.5408935546875,283.9220886230469,291.8031616210937,294.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35770.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450464010238647,1.0,0.0,0.0,3.55955457687378,3.559577703475952,8.454435374005698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.04443359375,0.0,1433.179443359375,1895.4371337890625,0.0,2888.89794921875,0.8849519491195679,1.0,0.0,3.0,1.0,0.0
12137400,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.9990000128746032,0.5943901538848877,0.4641966521739959,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.93777596950531,0.4212713837623596,0.3988625705242157,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.8317440152168274,0.2960007786750793,0.2079933881759643,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25341796875,0.7972269654273987,0.2593638002872467,0.2470821589231491,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525634765625,0.7381272912025452,0.2047624140977859,0.928832232952118,285.2545166015625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.2589111328125,1.0,0.5050656795501709,0.4721132814884186,0.4721132814884186,1.0,1.0,-2.6975722312927246,0.9332382678985596,1.7643340826034546,0.3251287043094635,0.8828130960464478,0.8828130960464478,0.0,111.39289855957033,154.0,35553.75390625,0.0,1628.8311767578125,1.0,281.5408935546875,283.9220886230469,291.8031616210937,294.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35770.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450464010238647,1.0,0.0,0.0,3.55955457687378,3.559577703475952,8.454435374005698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.04443359375,0.0,1433.179443359375,1895.4371337890625,0.0,2888.89794921875,0.8849519491195679,1.0,0.0,3.0,1.0,0.0
12137460,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.9990000128746032,0.5883651375770569,0.495522141456604,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5100402832031,0.918847680091858,0.4264411330223083,0.4039916396141052,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092163085937,0.8175516724586487,0.2987338602542877,0.2101076692342758,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50885009765625,0.7826657295227051,0.2620925307273865,0.2499495148658752,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.7255809307098389,0.2064456641674041,0.9379733204841614,285.5099792480469,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.51434326171875,1.0,0.5205515027046204,0.4710631966590881,0.4710631966590881,1.0,1.0,-2.758342266082764,0.9556820392608644,1.8026601076126096,0.333905428647995,0.8922773003578186,0.8922773003578186,0.0,122.47371673583984,157.0,35452.00390625,0.0,1769.84765625,1.0,281.8410339355469,284.2010498046875,291.8682556152344,294.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35385.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391629457473755,1.0,0.0,0.0,3.581413745880127,3.581437110900879,8.558591275686922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.63720703125,0.0,1453.680419921875,1895.4371337890625,0.0,2833.8955078125,0.8895496129989624,1.0,0.0,3.0,1.0,0.0
12137520,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.9990000128746032,0.5883651375770569,0.495522141456604,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5100402832031,0.918847680091858,0.4264411330223083,0.4039916396141052,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092163085937,0.8175516724586487,0.2987338602542877,0.2101076692342758,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50885009765625,0.7826657295227051,0.2620925307273865,0.2499495148658752,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.7255809307098389,0.2064456641674041,0.9379733204841614,285.5099792480469,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.51434326171875,1.0,0.5205515027046204,0.4710631966590881,0.4710631966590881,1.0,1.0,-2.758342266082764,0.9556820392608644,1.8026601076126096,0.333905428647995,0.8922773003578186,0.8922773003578186,0.0,122.47371673583984,157.0,35452.00390625,0.0,1769.84765625,1.0,281.8410339355469,284.2010498046875,291.8682556152344,294.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35385.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391629457473755,1.0,0.0,0.0,3.581413745880127,3.581437110900879,8.558591275686922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.63720703125,0.0,1453.680419921875,1895.4371337890625,0.0,2833.8955078125,0.8895496129989624,1.0,0.0,3.0,1.0,0.0
12137580,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.9990000128746032,0.5804815888404846,0.5195254683494568,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.9070804715156556,0.431790679693222,0.4092632234096527,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496643066406,0.8078225255012512,0.3016055524349212,0.2122947871685028,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7732546329498291,0.2649450004100799,0.2528972029685974,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74871826171875,0.7169296741485596,0.208043172955513,0.946593940258026,285.750244140625,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977600097656,285.7534484863281,1.0,0.5328317284584045,0.4700130820274353,0.4700130820274353,1.0,1.0,-2.8100712299346924,0.9743005633354188,1.8357707262039185,0.3412028849124908,0.9048754572868348,0.9048754572868348,0.0,131.59674072265625,160.0,35233.0234375,0.0,1892.96435546875,1.0,282.14129638671875,284.4652709960937,291.9260559082031,294.1321105957031,293.1499938964844,293.1499938964844,281.8500061035156,35033.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354361653327942,1.0,0.0,0.0,3.616598606109619,3.61662220954895,8.727581644052407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.3955078125,0.0,1489.160888671875,1895.4371337890625,0.0,2799.106689453125,0.8971590399742126,1.0,0.0,3.0,1.0,0.0
12137640,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.9990000128746032,0.5804815888404846,0.5195254683494568,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.9070804715156556,0.431790679693222,0.4092632234096527,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496643066406,0.8078225255012512,0.3016055524349212,0.2122947871685028,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7732546329498291,0.2649450004100799,0.2528972029685974,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74871826171875,0.7169296741485596,0.208043172955513,0.946593940258026,285.750244140625,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977600097656,285.7534484863281,1.0,0.5328317284584045,0.4700130820274353,0.4700130820274353,1.0,1.0,-2.8100712299346924,0.9743005633354188,1.8357707262039185,0.3412028849124908,0.9048754572868348,0.9048754572868348,0.0,131.59674072265625,160.0,35233.0234375,0.0,1892.96435546875,1.0,282.14129638671875,284.4652709960937,291.9260559082031,294.1321105957031,293.1499938964844,293.1499938964844,281.8500061035156,35033.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354361653327942,1.0,0.0,0.0,3.616598606109619,3.61662220954895,8.727581644052407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.3955078125,0.0,1489.160888671875,1895.4371337890625,0.0,2799.106689453125,0.8971590399742126,1.0,0.0,3.0,1.0,0.0
12137700,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312866210937,0.9932824969291688,0.5763891339302063,0.5206870436668396,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.8996296525001526,0.4339716732501983,0.411801666021347,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342468261719,0.800977349281311,0.3026212453842163,0.2133316993713379,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351318359375,0.766994297504425,0.2660486102104187,0.254329115152359,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63720703125,0.7108741402626038,0.2085200846195221,0.9505082368850708,285.63250732421875,284.95001220703125,299.6137390136719,288.9544982910156,298.10186767578125,297.3012390136719,285.62359619140625,1.0,0.5376521348953247,0.4694880545139313,0.4694880545139313,1.0,1.0,-2.822083711624145,0.9780115485191344,1.844072222709656,0.3425715565681457,0.9083277583122252,0.9083277583122252,0.0,136.97640991210938,160.0,36194.67578125,0.0,1937.92578125,1.0,281.8991394042969,284.2979431152344,292.04254150390625,294.40936279296875,293.1499938964844,293.1499938964844,281.8500061035156,35047.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491107821464539,1.0,0.0,0.0,3.634944438934326,3.634968280792236,8.816351169116388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.5166015625,0.0,1509.3829345703125,1895.4371337890625,0.0,2926.942626953125,0.9012163877487184,1.0,0.0,3.0,1.0,0.0
12137760,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821838378906,0.9834761023521424,0.5730181336402893,0.5175111889839172,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823669433594,0.8917155861854553,0.4355866909027099,0.4137473702430725,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58270263671875,0.7934980392456055,0.3031417429447174,0.2139923572540283,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828857421875,0.7603089809417725,0.2667486369609833,0.2553600668907165,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.583251953125,0.7039254307746887,0.2086324542760849,0.9527065753936768,285.5823974609375,284.95001220703125,299.6236572265625,288.9778747558594,298.1031799316406,297.2997436523437,285.580810546875,1.0,0.5414385199546814,0.4686866104602813,0.4686866104602813,1.0,1.0,-2.825430631637573,0.977732002735138,1.84769868850708,0.3417522013187408,0.9119964838027954,0.9119964838027954,0.0,142.44094848632812,163.0,36368.1015625,0.0,1969.5062255859373,1.0,281.85797119140625,284.2421264648437,292.0703125,294.4302673339844,293.1499938964844,293.1499938964844,281.54998779296875,35091.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591501712799072,1.0,0.0,0.0,3.6513571739196777,3.651381015777588,8.896146823644813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.32177734375,0.0,1527.880615234375,1895.4371337890625,0.0,3021.034912109375,0.9049444198608398,1.0,0.0,3.0,1.0,0.0
12137820,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772888183594,0.966096818447113,0.5672019124031067,0.512477457523346,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37750244140625,0.8793596625328064,0.4378390312194824,0.4165124893188476,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.7814149260520935,0.3033120632171631,0.2145681828260421,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780822753906,0.7498091459274292,0.2673864960670471,0.2565506100654602,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785400390625,0.692350447177887,0.2082002758979797,0.9534182548522948,285.3775329589844,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.3756103515625,1.0,0.5469948053359985,0.4670837819576263,0.4670837819576263,1.0,1.0,-2.825690507888794,0.974538505077362,1.851151943206787,0.3386262357234955,0.916026532649994,0.916026532649994,0.0,151.44793701171875,166.0,37342.74609375,0.0,2013.3333740234373,1.0,281.5581359863281,283.9879455566406,292.1091613769531,294.55548095703125,293.1499938964844,293.1499938964844,281.25,35279.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880023717880249,1.0,0.0,0.0,3.6789355278015137,3.678959608078003,9.0310368250357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.69140625,0.0,1560.1629638671875,1895.4371337890625,0.0,3216.802734375,0.9112434387207032,1.0,0.0,3.0,1.0,0.0
12137880,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772888183594,0.966096818447113,0.5672019124031067,0.512477457523346,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37750244140625,0.8793596625328064,0.4378390312194824,0.4165124893188476,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.7814149260520935,0.3033120632171631,0.2145681828260421,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780822753906,0.7498091459274292,0.2673864960670471,0.2565506100654602,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785400390625,0.692350447177887,0.2082002758979797,0.9534182548522948,285.3775329589844,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.3756103515625,1.0,0.5469948053359985,0.4670837819576263,0.4670837819576263,1.0,1.0,-2.825690507888794,0.974538505077362,1.851151943206787,0.3386262357234955,0.916026532649994,0.916026532649994,0.0,151.44793701171875,166.0,37342.74609375,0.0,2013.3333740234373,1.0,281.5581359863281,283.9879455566406,292.1091613769531,294.55548095703125,293.1499938964844,293.1499938964844,281.25,35279.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880023717880249,1.0,0.0,0.0,3.6789355278015137,3.678959608078003,9.0310368250357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.69140625,0.0,1560.1629638671875,1895.4371337890625,0.0,3216.802734375,0.9112434387207032,1.0,0.0,3.0,1.0,0.0
12137940,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.9520827531814576,0.5619427561759949,0.5080851316452026,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.179931640625,0.8707918524742126,0.4392262995243072,0.4182340800762176,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.7726605534553528,0.3028535544872284,0.214546650648117,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.7423592209815979,0.2673899233341217,0.2569514513015747,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.6836664080619812,0.2072970569133758,0.9511806964874268,285.17999267578125,284.95001220703125,299.6615295410156,289.0648498535156,298.09356689453125,297.2735900878906,285.1776733398437,1.0,0.5503432154655457,0.4656091630458832,0.4656091630458832,1.0,1.0,-2.820252180099488,0.9693270921707152,1.8509252071380613,0.3347149491310119,0.9171933531761168,0.9171933531761168,0.0,158.0386199951172,166.0,38365.3203125,0.0,2036.21875,1.0,281.2606811523437,283.7457275390625,292.1305236816406,294.6461486816406,293.1499938964844,293.1499938964844,281.25,35499.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941304683685303,1.0,0.0,0.0,3.696579217910767,3.696603536605835,9.117867989516526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.8056640625,0.0,1581.8209228515625,1895.4371337890625,0.0,3348.81298828125,0.9153421521186828,1.0,0.0,3.0,1.0,0.0
12138000,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758728027344,0.9509342312812804,0.5615135431289673,0.507695198059082,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1760559082031,0.8701382279396057,0.439344048500061,0.418357640504837,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.7719776630401611,0.3028097748756408,0.2145272940397262,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766052246094,0.7417811751365662,0.2673827707767486,0.2569632530212402,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.6829761266708374,0.2072107642889022,0.9508883357048036,285.17608642578125,284.95001220703125,299.6630859375,289.068359375,298.093017578125,297.2723083496094,285.1742248535156,1.0,0.5505726337432861,0.4654809236526489,0.4654809236526489,1.0,1.0,-2.8195714950561523,0.9687914252281188,1.8507801294326784,0.3343329131603241,0.917384684085846,0.917384684085846,0.0,158.55154418945312,169.0,38373.484375,0.0,2037.576416015625,1.0,281.2579345703125,283.7416076660156,292.1266174316406,294.6371765136719,293.1499938964844,293.1499938964844,280.95001220703125,35511.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943804502487183,1.0,0.0,0.0,3.697859764099121,3.6978840827941895,9.124186135522904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.25390625,0.0,1583.3662109375,1895.4371337890625,0.0,3351.148193359375,0.9156400561332704,1.0,0.0,3.0,1.0,0.0
12138060,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9375881552696228,0.5557098984718323,0.5027961134910583,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8630385994911194,0.4404517412185669,0.4197233915328979,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7643922567367554,0.3019594848155975,0.2141675800085067,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7353687882423401,0.2670209109783172,0.2569383978843689,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6751613616943359,0.2059057801961898,0.9465036988258362,284.9759826660156,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740905761719,1.0,0.5528387427330017,0.4650380611419678,0.4650380611419678,1.0,1.0,-2.809596300125122,0.9638272523880004,1.8457690477371216,0.3316563367843628,0.9160922765731812,0.9160922765731812,0.0,164.28224182128906,172.0,39376.7109375,0.0,2048.81298828125,1.0,280.95782470703125,283.49969482421875,292.15313720703125,294.7235717773437,293.1499938964844,293.1499938964844,280.6499938964844,35767.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053671956062316,1.0,0.0,0.0,3.707330703735352,3.707355260848999,9.170984185402632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.89306640625,0.0,1596.123291015625,1895.4371337890625,0.0,3453.56103515625,0.9179336428642272,1.0,0.0,3.0,1.0,0.0
12138120,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9375881552696228,0.5557098984718323,0.5027961134910583,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8630385994911194,0.4404517412185669,0.4197233915328979,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7643922567367554,0.3019594848155975,0.2141675800085067,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7353687882423401,0.2670209109783172,0.2569383978843689,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6751613616943359,0.2059057801961898,0.9465036988258362,284.9759826660156,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740905761719,1.0,0.5528387427330017,0.4650380611419678,0.4650380611419678,1.0,1.0,-2.809596300125122,0.9638272523880004,1.8457690477371216,0.3316563367843628,0.9160922765731812,0.9160922765731812,0.0,164.28224182128906,172.0,39376.7109375,0.0,2048.81298828125,1.0,280.95782470703125,283.49969482421875,292.15313720703125,294.7235717773437,293.1499938964844,293.1499938964844,280.6499938964844,35767.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053671956062316,1.0,0.0,0.0,3.707330703735352,3.707355260848999,9.170984185402632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.89306640625,0.0,1596.123291015625,1895.4371337890625,0.0,3453.56103515625,0.9179336428642272,1.0,0.0,3.0,1.0,0.0
12138180,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256542921066284,0.5497454404830933,0.4977256655693054,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.8572688698768616,0.4412781298160553,0.4207718074321747,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7579968571662903,0.3008777201175689,0.2136071920394897,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299368977546692,0.2664211988449096,0.2566340863704681,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.6683711409568787,0.2043940126895904,0.9409386515617372,284.775634765625,284.95001220703125,299.701904296875,289.1518859863281,298.07965087890625,297.2359313964844,284.7737731933594,1.0,0.5542380809783936,0.464595228433609,0.464595228433609,1.0,1.0,-2.797037124633789,0.9579163193702698,1.839120864868164,0.3285949528217315,0.9121240377426147,0.9121240377426147,0.0,169.09129333496094,175.0,40310.2578125,0.0,2051.3427734375,1.0,280.65777587890625,283.2601318359375,292.1856689453125,294.8134155273437,293.1499938964844,293.1499938964844,280.3500061035156,36040.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147833585739136,1.0,0.0,0.0,3.706674814224243,3.70669937133789,9.167738994619868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.986328125,0.0,1597.4515380859375,1895.4371337890625,0.0,3540.940673828125,0.9179691076278688,1.0,0.0,3.0,1.0,0.0
12138240,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256542921066284,0.5497454404830933,0.4977256655693054,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.8572688698768616,0.4412781298160553,0.4207718074321747,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7579968571662903,0.3008777201175689,0.2136071920394897,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299368977546692,0.2664211988449096,0.2566340863704681,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.6683711409568787,0.2043940126895904,0.9409386515617372,284.775634765625,284.95001220703125,299.701904296875,289.1518859863281,298.07965087890625,297.2359313964844,284.7737731933594,1.0,0.5542380809783936,0.464595228433609,0.464595228433609,1.0,1.0,-2.797037124633789,0.9579163193702698,1.839120864868164,0.3285949528217315,0.9121240377426147,0.9121240377426147,0.0,169.09129333496094,175.0,40310.2578125,0.0,2051.3427734375,1.0,280.65777587890625,283.2601318359375,292.1856689453125,294.8134155273437,293.1499938964844,293.1499938964844,280.3500061035156,36040.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147833585739136,1.0,0.0,0.0,3.706674814224243,3.70669937133789,9.167738994619868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.986328125,0.0,1597.4515380859375,1895.4371337890625,0.0,3540.940673828125,0.9179691076278688,1.0,0.0,3.0,1.0,0.0
12138300,296.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.9202690720558168,0.5467320084571838,0.4952025115489959,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62921142578125,0.8548024296760559,0.4416211247444153,0.421240746974945,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313171386719,0.755182683467865,0.3002837300300598,0.2132932692766189,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7275238633155823,0.2660652697086334,0.2564273178577423,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.6653156280517578,0.2035922408103943,0.9379186630249025,284.6295166015625,284.95001220703125,299.7115173339844,289.1713256835937,298.0763854980469,297.2270812988281,284.6199645996094,1.0,0.554718017578125,0.4643737971782684,0.4643737971782684,1.0,1.0,-2.790313959121704,0.9547863006591796,1.8355275392532349,0.3269808888435364,0.9085761904716492,0.9085761904716492,0.0,171.21258544921875,175.0,41161.4609375,0.0,2050.5185546875,1.0,280.3998107910156,283.0753173828125,292.22723388671875,294.9575500488281,293.1499938964844,293.1499938964844,280.3500061035156,36197.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214754700660706,1.0,0.0,0.0,3.70253849029541,3.7025630474090576,9.14729014311888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.81884765625,0.0,1593.9078369140625,1895.4371337890625,0.0,3602.76904296875,0.9171140193939208,1.0,0.0,3.0,1.0,0.0
12138360,296.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9149147272109984,0.5436410903930664,0.4925052523612976,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.8523241281509399,0.4418795704841614,0.4215774536132812,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765991210937,0.7523587942123413,0.2996215522289276,0.2129019051790237,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767517089844,0.7250785231590271,0.2656469345092773,0.2561318576335907,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6622556447982788,0.2027365118265152,0.9345625638961792,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.57452392578125,1.0,0.5550589561462402,0.4642474353313446,0.4642474353313446,1.0,1.0,-2.782618999481201,0.9514532089233398,1.831165790557861,0.3253839313983917,0.9055044054985046,0.9055044054985046,0.0,173.29837036132812,178.0,41178.6953125,0.0,2047.9442138671875,1.0,280.35772705078125,283.0240173339844,292.2193298339844,294.90167236328125,293.1499938964844,293.1499938964844,280.04998779296875,36331.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233042001724244,1.0,0.0,0.0,3.695260763168335,3.6952853202819824,9.11136510239885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.09814453125,0.0,1586.620849609375,1895.4371337890625,0.0,3619.619873046875,0.915607452392578,1.0,0.0,3.0,1.0,0.0
12138420,296.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053470492362976,0.5374261736869812,0.4871646761894226,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478989005088806,0.4422900974750519,0.4221822023391723,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.747212290763855,0.2982245087623596,0.2120829224586486,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205358147621155,0.264735609292984,0.25547856092453,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566030383110046,0.2009717971086502,0.9276012778282166,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.555487871170044,0.4639946818351745,0.4639946818351745,1.0,1.0,-2.7667932510375977,0.9446411728858948,1.822152018547058,0.322126030921936,0.8962774872779846,0.8962774872779846,0.0,177.11549377441406,166.0,42021.5703125,0.0,2040.42578125,1.0,280.0579833984375,282.7955322265625,292.2515563964844,294.9869384765625,293.1499938964844,293.1499938964844,280.3500061035156,36642.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311739206314088,1.0,0.0,0.0,3.672333240509033,3.6723575592041016,8.998651992442319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.39794921875,0.0,1562.992919921875,1895.4371337890625,0.0,3691.896728515625,0.910687267780304,1.0,0.0,3.0,1.0,0.0
12138480,296.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053470492362976,0.5374261736869812,0.4871646761894226,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478989005088806,0.4422900974750519,0.4221822023391723,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.747212290763855,0.2982245087623596,0.2120829224586486,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205358147621155,0.264735609292984,0.25547856092453,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566030383110046,0.2009717971086502,0.9276012778282166,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.555487871170044,0.4639946818351745,0.4639946818351745,1.0,1.0,-2.7667932510375977,0.9446411728858948,1.822152018547058,0.322126030921936,0.8962774872779846,0.8962774872779846,0.0,177.11549377441406,166.0,42021.5703125,0.0,2040.42578125,1.0,280.0579833984375,282.7955322265625,292.2515563964844,294.9869384765625,293.1499938964844,293.1499938964844,280.3500061035156,36642.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311739206314088,1.0,0.0,0.0,3.672333240509033,3.6723575592041016,8.998651992442319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.39794921875,0.0,1562.992919921875,1895.4371337890625,0.0,3691.896728515625,0.910687267780304,1.0,0.0,3.0,1.0,0.0
