time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138540,296.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064881801605223,0.5336514115333557,0.4829781651496887,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.8519493937492371,0.4441033899784088,0.4232966005802154,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5554504394531,0.7495118379592896,0.2980078160762787,0.2115482538938522,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552978515625,0.7229012250900269,0.2647420465946197,0.2550454139709472,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6578031182289124,0.1999997049570083,0.9213266372680664,284.5557861328125,284.95001220703125,299.7588806152344,289.25750732421875,298.0701599121094,297.1974792480469,284.5575561523437,1.0,0.5514599084854126,0.4637419283390045,0.4637419283390045,1.0,1.0,-2.754387140274048,0.9392035603523254,1.8151836395263672,0.3193342089653015,0.8924213647842407,0.8924213647842407,0.0,173.60610961914062,154.0,40841.54296875,0.0,2004.030029296875,1.0,280.3422546386719,283.0132141113281,292.1954040527344,294.7889099121094,293.1499938964844,293.1499938964844,280.6499938964844,36580.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143548607826232,1.0,0.0,0.0,3.649833202362061,3.64985728263855,8.888721936273214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.52880859375,0.0,1537.3240966796875,1895.4371337890625,0.0,3536.973388671875,0.9056501984596252,1.0,0.0,3.0,1.0,0.0
12138600,296.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064881801605223,0.5336514115333557,0.4829781651496887,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.8519493937492371,0.4441033899784088,0.4232966005802154,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5554504394531,0.7495118379592896,0.2980078160762787,0.2115482538938522,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552978515625,0.7229012250900269,0.2647420465946197,0.2550454139709472,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6578031182289124,0.1999997049570083,0.9213266372680664,284.5557861328125,284.95001220703125,299.7588806152344,289.25750732421875,298.0701599121094,297.1974792480469,284.5575561523437,1.0,0.5514599084854126,0.4637419283390045,0.4637419283390045,1.0,1.0,-2.754387140274048,0.9392035603523254,1.8151836395263672,0.3193342089653015,0.8924213647842407,0.8924213647842407,0.0,173.60610961914062,154.0,40841.54296875,0.0,2004.030029296875,1.0,280.3422546386719,283.0132141113281,292.1954040527344,294.7889099121094,293.1499938964844,293.1499938964844,280.6499938964844,36580.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143548607826232,1.0,0.0,0.0,3.649833202362061,3.64985728263855,8.888721936273214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.52880859375,0.0,1537.3240966796875,1895.4371337890625,0.0,3536.973388671875,0.9056501984596252,1.0,0.0,3.0,1.0,0.0
12138660,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.9167382717132568,0.5317482948303223,0.4806544482707977,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.863395094871521,0.4473356008529663,0.4257242977619171,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.7583945393562317,0.2990458905696869,0.2118420302867889,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.7311795353889465,0.2658239901065826,0.2555127441883087,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.6652089953422546,0.2000880390405655,0.9190736413002014,284.7589111328125,284.95001220703125,299.7774963378906,289.28594970703125,298.08319091796875,297.2080383300781,284.7610778808594,1.0,0.5458793044090271,0.4636190235614776,0.4636190235614776,1.0,1.0,-2.7527108192443848,0.9382889866828918,1.8144218921661377,0.3186712563037872,0.8915164470672607,0.8915164470672607,0.0,165.154541015625,142.0,39822.0234375,0.0,1961.7012939453125,1.0,280.6416931152344,283.2565002441406,292.214111328125,294.7240600585937,293.1499938964844,293.1499938964844,280.95001220703125,36388.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964846134185791,1.0,0.0,0.0,3.6345276832580566,3.634551525115967,8.814329248707509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.26416015625,0.0,1518.91650390625,1895.4371337890625,0.0,3370.794189453125,0.9021084308624268,1.0,0.0,3.0,1.0,0.0
12138720,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.9167382717132568,0.5317482948303223,0.4806544482707977,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.863395094871521,0.4473356008529663,0.4257242977619171,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.7583945393562317,0.2990458905696869,0.2118420302867889,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.7311795353889465,0.2658239901065826,0.2555127441883087,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.6652089953422546,0.2000880390405655,0.9190736413002014,284.7589111328125,284.95001220703125,299.7774963378906,289.28594970703125,298.08319091796875,297.2080383300781,284.7610778808594,1.0,0.5458793044090271,0.4636190235614776,0.4636190235614776,1.0,1.0,-2.7527108192443848,0.9382889866828918,1.8144218921661377,0.3186712563037872,0.8915164470672607,0.8915164470672607,0.0,165.154541015625,142.0,39822.0234375,0.0,1961.7012939453125,1.0,280.6416931152344,283.2565002441406,292.214111328125,294.7240600585937,293.1499938964844,293.1499938964844,280.95001220703125,36388.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964846134185791,1.0,0.0,0.0,3.6345276832580566,3.634551525115967,8.814329248707509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.26416015625,0.0,1518.91650390625,1895.4371337890625,0.0,3370.794189453125,0.9021084308624268,1.0,0.0,3.0,1.0,0.0
12138780,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9332997798919678,0.5306843519210815,0.4791405498981476,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8800158500671387,0.4513236880302429,0.4288870096206665,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.7718743085861206,0.3007708489894867,0.2126222252845764,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.7434185743331909,0.2675517499446869,0.256578266620636,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.6770183444023132,0.2008685767650604,0.9198441505432128,284.96539306640625,284.95001220703125,299.7959289550781,289.3103942871094,298.10040283203125,297.2245483398437,284.9676513671875,1.0,0.5397226214408875,0.4634960889816284,0.4634960889816284,1.0,1.0,-2.75783109664917,0.9400818943977356,1.817749261856079,0.3192242980003357,0.8933919072151184,0.8933919072151184,0.0,154.48068237304688,130.0,38905.25,0.0,1919.61083984375,1.0,280.94158935546875,283.5002746582031,292.2520751953125,294.70172119140625,293.1499938964844,293.1499938964844,281.25,36134.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819476962089539,1.0,0.0,0.0,3.628641366958618,3.628665208816528,8.785801810518024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.6552734375,0.0,1510.5343017578125,1895.4371337890625,0.0,3234.83056640625,0.9006215929985046,1.0,0.0,3.0,1.0,0.0
12138840,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9332997798919678,0.5306843519210815,0.4791405498981476,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8800158500671387,0.4513236880302429,0.4288870096206665,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.7718743085861206,0.3007708489894867,0.2126222252845764,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.7434185743331909,0.2675517499446869,0.256578266620636,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.6770183444023132,0.2008685767650604,0.9198441505432128,284.96539306640625,284.95001220703125,299.7959289550781,289.3103942871094,298.10040283203125,297.2245483398437,284.9676513671875,1.0,0.5397226214408875,0.4634960889816284,0.4634960889816284,1.0,1.0,-2.75783109664917,0.9400818943977356,1.817749261856079,0.3192242980003357,0.8933919072151184,0.8933919072151184,0.0,154.48068237304688,130.0,38905.25,0.0,1919.61083984375,1.0,280.94158935546875,283.5002746582031,292.2520751953125,294.70172119140625,293.1499938964844,293.1499938964844,281.25,36134.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819476962089539,1.0,0.0,0.0,3.628641366958618,3.628665208816528,8.785801810518024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.6552734375,0.0,1510.5343017578125,1895.4371337890625,0.0,3234.83056640625,0.9006215929985046,1.0,0.0,3.0,1.0,0.0
12138900,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9431886672973632,0.5303336381912231,0.4785038530826568,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.8899280428886414,0.4534839391708374,0.4306053817272186,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.7800461053848267,0.3017845451831817,0.2131071537733078,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.7508637309074402,0.2685664892196655,0.257242202758789,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.6842694878578186,0.2014261037111282,0.9209555983543396,285.1130676269531,284.95001220703125,299.8050537109375,289.32098388671875,298.1095886230469,297.2335510253906,285.12310791015625,1.0,0.5365705490112305,0.463434636592865,0.463434636592865,1.0,1.0,-2.761845588684082,0.9415550231933594,1.820290684700012,0.3197614252567291,0.8959039449691772,0.8959039449691772,0.0,148.7638702392578,130.0,38070.98046875,0.0,1898.9820556640625,1.0,281.1981506347656,283.68560791015625,292.244384765625,294.5957336425781,293.1499938964844,293.1499938964844,281.25,35981.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734071850776672,1.0,0.0,0.0,3.629416465759277,3.629440069198608,8.789554613031214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.23193359375,0.0,1510.2518310546875,1895.4371337890625,0.0,3154.769287109375,0.9007237553596495,1.0,0.0,3.0,1.0,0.0
12138960,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.9541807770729064,0.5301447510719299,0.4780997335910797,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713562011719,0.9011532068252563,0.4557743072509765,0.432491272687912,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.7894113063812256,0.3029139339923858,0.2136961668729782,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.7594949007034302,0.2696902155876159,0.2580306529998779,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.6925977468490601,0.2020979076623916,0.92264062166214,285.1712341308594,284.95001220703125,299.81414794921875,289.3304443359375,298.1190490722656,297.2434387207031,285.1734313964844,1.0,0.5334404706954956,0.4631880223751068,0.4631880223751068,1.0,1.0,-2.7673051357269287,0.9432467222213744,1.8240582942962649,0.3201900720596313,0.8980095982551575,0.8980095982551575,0.0,142.8038330078125,118.0,38055.9765625,0.0,1879.3885498046875,1.0,281.2415466308594,283.74127197265625,292.285400390625,294.6842346191406,293.1499938964844,293.1499938964844,281.54998779296875,35851.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702061772346497,1.0,0.0,0.0,3.633298397064209,3.63332200050354,8.808366942503199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.62939453125,0.0,1513.5623779296875,1895.4371337890625,0.0,3124.74462890625,0.9014663100242616,1.0,0.0,3.0,1.0,0.0
12139020,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.977244198322296,0.5300107002258301,0.4774192273616791,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.9291855692863464,0.4605551660060882,0.4364075660705566,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.8108927011489868,0.3053519427776336,0.2149757742881775,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.7800238728523254,0.2721168398857116,0.2597561180591583,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.7117276191711426,0.2036369442939758,0.926850199699402,285.3749694824219,284.95001220703125,299.8321838378906,289.34576416015625,298.1379089355469,297.26318359375,285.3770446777344,1.0,0.5272336602210999,0.4626947939395904,0.4626947939395904,1.0,1.0,-2.7798614501953125,0.9472233653068542,1.832638144493103,0.3212843537330627,0.9053306579589844,0.9053306579589844,0.0,130.67941284179688,106.0,37253.00390625,0.0,1841.5128173828125,1.0,281.5416564941406,283.9784851074219,292.3091125488281,294.6611022949219,293.1499938964844,293.1499938964844,281.25,35564.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601194620132446,1.0,0.0,0.0,3.648706197738648,3.6487302780151367,8.883233704182203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.90087890625,0.0,1528.4700927734375,1895.4371337890625,0.0,3030.125244140625,0.9047126173973083,1.0,0.0,3.0,1.0,0.0
12139080,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.977244198322296,0.5300107002258301,0.4774192273616791,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.9291855692863464,0.4605551660060882,0.4364075660705566,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.8108927011489868,0.3053519427776336,0.2149757742881775,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.7800238728523254,0.2721168398857116,0.2597561180591583,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.7117276191711426,0.2036369442939758,0.926850199699402,285.3749694824219,284.95001220703125,299.8321838378906,289.34576416015625,298.1379089355469,297.26318359375,285.3770446777344,1.0,0.5272336602210999,0.4626947939395904,0.4626947939395904,1.0,1.0,-2.7798614501953125,0.9472233653068542,1.832638144493103,0.3212843537330627,0.9053306579589844,0.9053306579589844,0.0,130.67941284179688,106.0,37253.00390625,0.0,1841.5128173828125,1.0,281.5416564941406,283.9784851074219,292.3091125488281,294.6611022949219,293.1499938964844,293.1499938964844,281.25,35564.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601194620132446,1.0,0.0,0.0,3.648706197738648,3.6487302780151367,8.883233704182203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.90087890625,0.0,1528.4700927734375,1895.4371337890625,0.0,3030.125244140625,0.9047126173973083,1.0,0.0,3.0,1.0,0.0
12139140,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.9975256323814392,0.5277450084686279,0.4756122231483459,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9597081542015076,0.4640116989612579,0.4396425485610962,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100830078125,0.8323736786842346,0.3067411184310913,0.2158721834421157,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.802849292755127,0.2737413942813873,0.2611169219017029,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.7305099368095398,0.2045579999685287,0.9299300909042358,285.2098388671875,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2084350585937,1.0,0.5208374261856079,0.4622015357017517,0.4622015357017517,1.0,1.0,-2.78800106048584,0.9494236707687378,1.8385772705078125,0.3217575550079345,0.9074758291244508,0.9074758291244508,0.0,119.26786041259766,109.0,38414.1171875,0.0,1799.8714599609375,1.0,281.2577819824219,283.7671203613281,292.421875,294.9176330566406,293.1499938964844,293.1499938964844,280.95001220703125,35632.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878081202507019,1.0,0.0,0.0,3.6632020473480233,3.663226127624512,8.953957717494632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.5390625,0.0,1545.146728515625,1895.4371337890625,0.0,3198.595703125,0.9079726934432985,1.0,0.0,3.0,1.0,0.0
12139200,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.9975256323814392,0.5277450084686279,0.4756122231483459,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9597081542015076,0.4640116989612579,0.4396425485610962,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100830078125,0.8323736786842346,0.3067411184310913,0.2158721834421157,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.802849292755127,0.2737413942813873,0.2611169219017029,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.7305099368095398,0.2045579999685287,0.9299300909042358,285.2098388671875,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2084350585937,1.0,0.5208374261856079,0.4622015357017517,0.4622015357017517,1.0,1.0,-2.78800106048584,0.9494236707687378,1.8385772705078125,0.3217575550079345,0.9074758291244508,0.9074758291244508,0.0,119.26786041259766,109.0,38414.1171875,0.0,1799.8714599609375,1.0,281.2577819824219,283.7671203613281,292.421875,294.9176330566406,293.1499938964844,293.1499938964844,280.95001220703125,35632.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878081202507019,1.0,0.0,0.0,3.6632020473480233,3.663226127624512,8.953957717494632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.5390625,0.0,1545.146728515625,1895.4371337890625,0.0,3198.595703125,0.9079726934432985,1.0,0.0,3.0,1.0,0.0
12139260,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9986843466758728,0.5220323801040649,0.4710036218166351,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9649419188499452,0.4639157056808471,0.4401831924915313,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8350520133972168,0.3047835230827331,0.2149492502212524,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8058632016181946,0.2721021771430969,0.2601702809333801,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7319477796554565,0.202203556895256,0.9223296642303468,285.0020751953125,284.95001220703125,299.86773681640625,289.3627319335937,298.1324157714844,297.2407531738281,284.9996337890625,1.0,0.5172803997993469,0.461534708738327,0.461534708738327,1.0,1.0,-2.771779537200928,0.941611349582672,1.8301682472229004,0.3177568316459656,0.906508445739746,0.906508445739746,0.0,116.71607208251952,112.0,39283.75,0.0,1763.044677734375,1.0,280.95806884765625,283.5199890136719,292.4353942871094,295.01434326171875,293.1499938964844,293.1499938964844,280.6499938964844,35824.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964260816574097,1.0,0.0,0.0,3.6706058979034415,3.670629978179932,8.990188575808133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.50341796875,0.0,1554.893798828125,1895.4371337890625,0.0,3370.248046875,0.9097503423690796,1.0,0.0,3.0,1.0,0.0
12139320,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9986843466758728,0.5220323801040649,0.4710036218166351,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9649419188499452,0.4639157056808471,0.4401831924915313,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8350520133972168,0.3047835230827331,0.2149492502212524,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8058632016181946,0.2721021771430969,0.2601702809333801,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7319477796554565,0.202203556895256,0.9223296642303468,285.0020751953125,284.95001220703125,299.86773681640625,289.3627319335937,298.1324157714844,297.2407531738281,284.9996337890625,1.0,0.5172803997993469,0.461534708738327,0.461534708738327,1.0,1.0,-2.771779537200928,0.941611349582672,1.8301682472229004,0.3177568316459656,0.906508445739746,0.906508445739746,0.0,116.71607208251952,112.0,39283.75,0.0,1763.044677734375,1.0,280.95806884765625,283.5199890136719,292.4353942871094,295.01434326171875,293.1499938964844,293.1499938964844,280.6499938964844,35824.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964260816574097,1.0,0.0,0.0,3.6706058979034415,3.670629978179932,8.990188575808133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.50341796875,0.0,1554.893798828125,1895.4371337890625,0.0,3370.248046875,0.9097503423690796,1.0,0.0,3.0,1.0,0.0
12139380,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.993961215019226,0.516110360622406,0.4658713340759277,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.9622392654418944,0.4639417827129364,0.4402440190315246,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.8314619660377502,0.3030992746353149,0.2137784361839294,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.8021681904792786,0.2707004845142364,0.258854329586029,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7276921272277832,0.2000271528959274,0.9126439094543456,284.7888488769531,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171630859375,284.7864074707031,1.0,0.5148625373840332,0.4608678817749023,0.4608678817749023,1.0,1.0,-2.751030206680298,0.9320272207260132,1.8190028667449951,0.3127017021179199,0.9026367664337158,0.9026367664337158,0.0,117.0813980102539,115.0,40057.78125,0.0,1733.5865478515625,1.0,280.6580810546875,283.2716064453125,292.4189147949219,295.05084228515625,293.1499938964844,293.1499938964844,280.3500061035156,36077.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093067646026612,1.0,0.0,0.0,3.668626546859741,3.6686508655548096,8.980495636023988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.98486328125,0.0,1554.57275390625,1895.4371337890625,0.0,3490.1689453125,0.9094746708869934,1.0,0.0,3.0,1.0,0.0
12139440,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.993961215019226,0.516110360622406,0.4658713340759277,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.9622392654418944,0.4639417827129364,0.4402440190315246,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.8314619660377502,0.3030992746353149,0.2137784361839294,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.8021681904792786,0.2707004845142364,0.258854329586029,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7276921272277832,0.2000271528959274,0.9126439094543456,284.7888488769531,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171630859375,284.7864074707031,1.0,0.5148625373840332,0.4608678817749023,0.4608678817749023,1.0,1.0,-2.751030206680298,0.9320272207260132,1.8190028667449951,0.3127017021179199,0.9026367664337158,0.9026367664337158,0.0,117.0813980102539,115.0,40057.78125,0.0,1733.5865478515625,1.0,280.6580810546875,283.2716064453125,292.4189147949219,295.05084228515625,293.1499938964844,293.1499938964844,280.3500061035156,36077.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093067646026612,1.0,0.0,0.0,3.668626546859741,3.6686508655548096,8.980495636023988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.98486328125,0.0,1554.57275390625,1895.4371337890625,0.0,3490.1689453125,0.9094746708869934,1.0,0.0,3.0,1.0,0.0
12139500,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6369934082031,0.9909358024597168,0.5132487416267395,0.463390588760376,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.637451171875,0.9601559638977052,0.4639599323272705,0.4403306245803833,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398620605469,0.8291727900505066,0.3023063242435455,0.213262140750885,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.7997867465019226,0.2700457870960235,0.2582795023918152,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436767578125,0.7251347303390503,0.1989866346120834,0.9081480503082277,284.6380615234375,284.95001220703125,299.8943786621094,289.3707275390625,298.1153869628906,297.2068176269531,284.62774658203125,1.0,0.5139830112457275,0.4605344533920288,0.4605344533920288,1.0,1.0,-2.7414395809173584,0.9275504350662231,1.8138892650604248,0.3102971017360687,0.8991004824638367,0.8991004824638367,0.0,117.61106872558594,115.0,40835.45703125,0.0,1721.7783203125,1.0,280.4008178710937,283.083984375,292.4360046386719,295.1649780273437,293.1499938964844,293.1499938964844,280.3500061035156,36232.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916548788547516,1.0,0.0,0.0,3.663867473602295,3.663891553878784,8.957210866356036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.189453125,0.0,1550.395751953125,1895.4371337890625,0.0,3557.27490234375,0.9084799289703368,1.0,0.0,3.0,1.0,0.0
12139560,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791015625,0.9871766567230223,0.5103448629379272,0.4608024358749389,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791931152344,0.957285702228546,0.4639177024364471,0.4403252303600311,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797119140625,0.8263238668441772,0.3014848232269287,0.2127116173505783,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.57989501953125,0.796817421913147,0.2693684995174408,0.2576744258403778,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805358886719,0.7220908999443054,0.1979336589574813,0.9035963416099548,284.579345703125,284.95001220703125,299.9032897949219,289.3728332519531,298.1109924316406,297.1965026855469,284.5770568847656,1.0,0.5132350325584412,0.4605641663074493,0.4605641663074493,1.0,1.0,-2.73146390914917,0.9236197471618652,1.807844161987305,0.3085271418094635,0.8959921598434448,0.8959921598434448,0.0,118.42413330078124,118.0,40799.60546875,0.0,1710.7869873046875,1.0,280.3581848144531,283.02899169921875,292.4064636230469,295.0824279785156,293.1499938964844,293.1499938964844,280.6499938964844,36368.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185616970062256,1.0,0.0,0.0,3.655870199203491,3.655894279479981,8.918150911085831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.6962890625,0.0,1542.4676513671875,1895.4371337890625,0.0,3575.878662109375,0.9068183302879332,1.0,0.0,3.0,1.0,0.0
12139620,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9818138480186462,0.5069648027420044,0.457161545753479,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541762471199036,0.4653862416744232,0.4412799775600433,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228306174278259,0.3011322319507599,0.2122092097997665,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931309342384338,0.2690368592739105,0.2570938766002655,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178534865379333,0.1966870129108429,0.8969508409500122,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124243497848511,0.460623562335968,0.460623562335968,1.0,1.0,-2.7189345359802246,0.9188076853752136,1.8001269102096558,0.3061958849430084,0.8945918679237366,0.8945918679237366,0.0,119.54794311523438,121.0,39651.328125,0.0,1697.5582275390625,1.0,280.6421813964844,283.23992919921875,292.31549072265625,294.8467102050781,293.1499938964844,293.1499938964844,280.95001220703125,36296.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90187668800354,1.0,0.0,0.0,3.643955945968628,3.643980026245117,8.860118896336644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.455078125,0.0,1528.667724609375,1895.4371337890625,0.0,3421.071533203125,0.9041388630867004,1.0,0.0,3.0,1.0,0.0
12139680,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9818138480186462,0.5069648027420044,0.457161545753479,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541762471199036,0.4653862416744232,0.4412799775600433,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228306174278259,0.3011322319507599,0.2122092097997665,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931309342384338,0.2690368592739105,0.2570938766002655,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178534865379333,0.1966870129108429,0.8969508409500122,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124243497848511,0.460623562335968,0.460623562335968,1.0,1.0,-2.7189345359802246,0.9188076853752136,1.8001269102096558,0.3061958849430084,0.8945918679237366,0.8945918679237366,0.0,119.54794311523438,121.0,39651.328125,0.0,1697.5582275390625,1.0,280.6421813964844,283.23992919921875,292.31549072265625,294.8467102050781,293.1499938964844,293.1499938964844,280.95001220703125,36296.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90187668800354,1.0,0.0,0.0,3.643955945968628,3.643980026245117,8.860118896336644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.455078125,0.0,1528.667724609375,1895.4371337890625,0.0,3421.071533203125,0.9041388630867004,1.0,0.0,3.0,1.0,0.0
12139740,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795702695846558,0.5053954124450684,0.4554809629917145,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.954699158668518,0.4682843387126922,0.4437487125396728,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223487734794617,0.3020369410514831,0.212672546505928,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.792558491230011,0.2697776854038238,0.257597267627716,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164251208305359,0.1964636743068695,0.8950315117835999,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.20050048828125,284.9432373046875,1.0,0.512847900390625,0.4606829583644867,0.4606829583644867,1.0,1.0,-2.7187275886535645,0.918872892856598,1.7998546361923218,0.3060205578804016,0.8960661888122559,0.8960661888122559,0.0,120.10833740234376,124.0,38640.05859375,0.0,1699.856689453125,1.0,280.9416809082031,283.4759521484375,292.3067321777344,294.7528991699219,293.1499938964844,293.1499938964844,281.25,36104.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839898109436035,1.0,0.0,0.0,3.639277219772339,3.639301300048828,8.837380960358132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.35791015625,0.0,1522.048828125,1895.4371337890625,0.0,3253.958984375,0.9029699563980104,1.0,0.0,3.0,1.0,0.0
12139800,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795702695846558,0.5053954124450684,0.4554809629917145,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.954699158668518,0.4682843387126922,0.4437487125396728,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223487734794617,0.3020369410514831,0.212672546505928,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.792558491230011,0.2697776854038238,0.257597267627716,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164251208305359,0.1964636743068695,0.8950315117835999,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.20050048828125,284.9432373046875,1.0,0.512847900390625,0.4606829583644867,0.4606829583644867,1.0,1.0,-2.7187275886535645,0.918872892856598,1.7998546361923218,0.3060205578804016,0.8960661888122559,0.8960661888122559,0.0,120.10833740234376,124.0,38640.05859375,0.0,1699.856689453125,1.0,280.9416809082031,283.4759521484375,292.3067321777344,294.7528991699219,293.1499938964844,293.1499938964844,281.25,36104.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839898109436035,1.0,0.0,0.0,3.639277219772339,3.639301300048828,8.837380960358132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.35791015625,0.0,1522.048828125,1895.4371337890625,0.0,3253.958984375,0.9029699563980104,1.0,0.0,3.0,1.0,0.0
12139860,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779322147369384,0.5046175122261047,0.4546596109867096,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9559366106987,0.4719103276729584,0.4470275938510895,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.8226069211959839,0.3036185503005981,0.213686928153038,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.7927759289741516,0.2711366713047027,0.2587722837924957,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7159057855606079,0.1968856453895568,0.896384060382843,285.1417541503906,284.95001220703125,299.9566650390625,289.3793640136719,298.1413879394531,297.2154235839844,285.1437683105469,1.0,0.5143692493438721,0.4605534970760345,0.4605534970760345,1.0,1.0,-2.725931406021118,0.9214977025985718,1.8044337034225464,0.3067736625671386,0.9002505540847778,0.9002505540847778,0.0,120.8944320678711,127.0,37736.171875,0.0,1714.12158203125,1.0,281.2416687011719,283.71356201171875,292.3216247558594,294.7070007324219,293.1499938964844,293.1499938964844,281.54998779296875,35859.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695202469825745,1.0,0.0,0.0,3.643698930740357,3.6437227725982666,8.858868341121706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.90185546875,0.0,1525.116943359375,1895.4371337890625,0.0,3118.31005859375,0.903793454170227,1.0,0.0,3.0,1.0,0.0
12139920,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779322147369384,0.5046175122261047,0.4546596109867096,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9559366106987,0.4719103276729584,0.4470275938510895,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.8226069211959839,0.3036185503005981,0.213686928153038,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.7927759289741516,0.2711366713047027,0.2587722837924957,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7159057855606079,0.1968856453895568,0.896384060382843,285.1417541503906,284.95001220703125,299.9566650390625,289.3793640136719,298.1413879394531,297.2154235839844,285.1437683105469,1.0,0.5143692493438721,0.4605534970760345,0.4605534970760345,1.0,1.0,-2.725931406021118,0.9214977025985718,1.8044337034225464,0.3067736625671386,0.9002505540847778,0.9002505540847778,0.0,120.8944320678711,127.0,37736.171875,0.0,1714.12158203125,1.0,281.2416687011719,283.71356201171875,292.3216247558594,294.7070007324219,293.1499938964844,293.1499938964844,281.54998779296875,35859.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695202469825745,1.0,0.0,0.0,3.643698930740357,3.6437227725982666,8.858868341121706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.90185546875,0.0,1525.116943359375,1895.4371337890625,0.0,3118.31005859375,0.903793454170227,1.0,0.0,3.0,1.0,0.0
12139980,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9760311841964722,0.5043172836303711,0.4543229937553406,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9568684101104736,0.4759657979011535,0.4507734775543213,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423767089844,0.8227770924568176,0.3056137263774872,0.2150323688983917,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3422241210937,0.792915403842926,0.2728764712810516,0.2603623270988464,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34161376953125,0.7154943346977234,0.1977139413356781,0.8998346924781799,285.3427124023437,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446960449219,1.0,0.516757607460022,0.4604240357875824,0.4604240357875824,1.0,1.0,-2.737699031829834,0.9259148836135864,1.811784029006958,0.3083000779151916,0.9071208238601683,0.9071208238601683,0.0,122.12084197998048,130.0,36900.3125,0.0,1737.29638671875,1.0,281.541748046875,283.9494934082031,292.3349914550781,294.6694641113281,293.1499938964844,293.1499938964844,281.25,35593.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857878565788269,1.0,0.0,0.0,3.658025026321411,3.658049106597901,8.928666943575081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.7353515625,0.0,1539.06787109375,1895.4371337890625,0.0,3009.110107421875,0.9068169593811036,1.0,0.0,3.0,1.0,0.0
12140040,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9760311841964722,0.5043172836303711,0.4543229937553406,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9568684101104736,0.4759657979011535,0.4507734775543213,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423767089844,0.8227770924568176,0.3056137263774872,0.2150323688983917,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3422241210937,0.792915403842926,0.2728764712810516,0.2603623270988464,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34161376953125,0.7154943346977234,0.1977139413356781,0.8998346924781799,285.3427124023437,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446960449219,1.0,0.516757607460022,0.4604240357875824,0.4604240357875824,1.0,1.0,-2.737699031829834,0.9259148836135864,1.811784029006958,0.3083000779151916,0.9071208238601683,0.9071208238601683,0.0,122.12084197998048,130.0,36900.3125,0.0,1737.29638671875,1.0,281.541748046875,283.9494934082031,292.3349914550781,294.6694641113281,293.1499938964844,293.1499938964844,281.25,35593.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857878565788269,1.0,0.0,0.0,3.658025026321411,3.658049106597901,8.928666943575081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.7353515625,0.0,1539.06787109375,1895.4371337890625,0.0,3009.110107421875,0.9068169593811036,1.0,0.0,3.0,1.0,0.0
12140100,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9742690324783324,0.5034921169281006,0.4540140926837921,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.9564908742904664,0.4775786697864532,0.4525869786739349,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8222500681877136,0.3063170909881592,0.2156932353973388,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.7923570275306702,0.2735285758972168,0.2611630856990814,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.226806640625,0.7147963643074036,0.197990134358406,0.9017534852027892,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,298.16534423828125,297.2370910644531,285.2131042480469,1.0,0.5181562900543213,0.4603593051433563,0.4603593051433563,1.0,1.0,-2.743574619293213,0.9281123280525208,1.815462231636048,0.3091279864311218,0.9077939391136168,0.9077939391136168,0.0,123.08319091796876,130.0,37872.97265625,0.0,1750.56787109375,1.0,281.29833984375,283.7855529785156,292.4286804199219,294.9156799316406,293.1499938964844,293.1499938964844,281.25,35624.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677573204040527,1.0,0.0,0.0,3.665461301803589,3.665485382080078,8.96500523595023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.185546875,0.0,1547.61865234375,1895.4371337890625,0.0,3101.772216796875,0.9084487557411194,1.0,0.0,3.0,1.0,0.0
12140160,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.970472514629364,0.5019838809967041,0.4529555141925812,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.954066812992096,0.4786829948425293,0.4538732767105102,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.820143461227417,0.3066221475601196,0.2160609811544418,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.7901766896247864,0.27385014295578,0.2616542875766754,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7126734852790833,0.1979906409978866,0.902566134929657,285.1742553710937,284.95001220703125,299.9921569824219,289.3782653808594,298.1673583984375,297.2362365722656,285.1727294921875,1.0,0.5194638967514038,0.4600787162780761,0.4600787162780761,1.0,1.0,-2.7458629608154297,0.9284728765487672,1.817389965057373,0.3089255094528198,0.9087682366371156,0.9087682366371156,0.0,124.6432876586914,133.0,38022.140625,0.0,1761.299560546875,1.0,281.2577209472656,283.7362976074219,292.4400329589844,294.9151306152344,293.1499938964844,293.1499938964844,280.95001220703125,35673.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750582337379456,1.0,0.0,0.0,3.6710007190704346,3.671024799346924,8.992122388917778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.2509765625,0.0,1554.203857421875,1895.4371337890625,0.0,3170.253173828125,0.909746527671814,1.0,0.0,3.0,1.0,0.0
12140220,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598720073699952,0.498005747795105,0.4498321413993835,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463710784912108,0.4800085425376892,0.4555436074733734,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137509226799011,0.306535005569458,0.2162741422653198,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836245894432068,0.2738545536994934,0.262014240026474,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061198949813843,0.1974011659622192,0.9015567302703856,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.521683394908905,0.4595175683498382,0.4595175683498382,1.0,1.0,-2.7436001300811768,0.926436185836792,1.8171638250350952,0.3072176277637481,0.907528519630432,0.907528519630432,0.0,128.52914428710938,136.0,39033.0859375,0.0,1776.07958984375,1.0,280.9580383300781,283.4986572265625,292.4490661621094,295.0114440917969,293.1499938964844,293.1499938964844,280.6499938964844,35861.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933773636817932,1.0,0.0,0.0,3.676923513412476,3.676947832107544,9.0211619863112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.3251953125,0.0,1562.2845458984375,1895.4371337890625,0.0,3341.77734375,0.911191463470459,1.0,0.0,3.0,1.0,0.0
12140280,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598720073699952,0.498005747795105,0.4498321413993835,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463710784912108,0.4800085425376892,0.4555436074733734,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137509226799011,0.306535005569458,0.2162741422653198,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836245894432068,0.2738545536994934,0.262014240026474,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061198949813843,0.1974011659622192,0.9015567302703856,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.521683394908905,0.4595175683498382,0.4595175683498382,1.0,1.0,-2.7436001300811768,0.926436185836792,1.8171638250350952,0.3072176277637481,0.907528519630432,0.907528519630432,0.0,128.52914428710938,136.0,39033.0859375,0.0,1776.07958984375,1.0,280.9580383300781,283.4986572265625,292.4490661621094,295.0114440917969,293.1499938964844,293.1499938964844,280.6499938964844,35861.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933773636817932,1.0,0.0,0.0,3.676923513412476,3.676947832107544,9.0211619863112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.3251953125,0.0,1562.2845458984375,1895.4371337890625,0.0,3341.77734375,0.911191463470459,1.0,0.0,3.0,1.0,0.0
12140340,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.9473769068717957,0.4933872520923614,0.4460013806819916,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9371553659439088,0.4806066751480102,0.4564302265644073,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8060678839683533,0.3058900833129883,0.2160385251045227,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.7760317325592041,0.2732903659343719,0.2617780268192291,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.6982147097587585,0.1962486207485199,0.8978011012077332,284.7750244140625,284.95001220703125,300.0274658203125,289.3729858398437,298.1601867675781,297.2119445800781,284.7729797363281,1.0,0.5232903361320496,0.4589563906192779,0.4589563906192779,1.0,1.0,-2.734985828399658,0.921896517276764,1.8130894899368288,0.3043542504310608,0.9035497307777404,0.9035497307777404,0.0,132.72811889648438,139.0,39932.91015625,0.0,1782.7164306640625,1.0,280.6580505371094,283.2592468261719,292.4287109375,295.05230712890625,293.1499938964844,293.1499938964844,280.3500061035156,36103.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90735924243927,1.0,0.0,0.0,3.673917531967163,3.673941850662232,9.006418508761271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.43017578125,0.0,1560.722412109375,1895.4371337890625,0.0,3472.08056640625,0.9106786251068116,1.0,0.0,3.0,1.0,0.0
