time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140400,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.9473769068717957,0.4933872520923614,0.4460013806819916,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9371553659439088,0.4806066751480102,0.4564302265644073,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8060678839683533,0.3058900833129883,0.2160385251045227,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.7760317325592041,0.2732903659343719,0.2617780268192291,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.6982147097587585,0.1962486207485199,0.8978011012077332,284.7750244140625,284.95001220703125,300.0274658203125,289.3729858398437,298.1601867675781,297.2119445800781,284.7729797363281,1.0,0.5232903361320496,0.4589563906192779,0.4589563906192779,1.0,1.0,-2.734985828399658,0.921896517276764,1.8130894899368288,0.3043542504310608,0.9035497307777404,0.9035497307777404,0.0,132.72811889648438,139.0,39932.91015625,0.0,1782.7164306640625,1.0,280.6580505371094,283.2592468261719,292.4287109375,295.05230712890625,293.1499938964844,293.1499938964844,280.3500061035156,36103.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90735924243927,1.0,0.0,0.0,3.673917531967163,3.673941850662232,9.006418508761271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.43017578125,0.0,1560.722412109375,1895.4371337890625,0.0,3472.08056640625,0.9106786251068116,1.0,0.0,3.0,1.0,0.0
12140460,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57159423828125,0.93455308675766,0.4884544909000397,0.4418397545814514,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57159423828125,0.927937924861908,0.4807690382003784,0.4568561017513275,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.57208251953125,0.7982102036476135,0.3049486875534057,0.2155612707138061,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722351074219,0.7685548067092896,0.2723827362060547,0.2611752450466156,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5728759765625,0.690172016620636,0.1947487443685531,0.8922836780548096,284.5717468261719,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697326660156,1.0,0.5243554711341858,0.4587256908416748,0.4587256908416748,1.0,1.0,-2.7225706577301025,0.9165220260620116,1.8060485124588013,0.3014543950557709,0.8968508839607239,0.8968508839607239,0.0,136.8207550048828,142.0,40745.703125,0.0,1783.08935546875,1.0,280.35809326171875,283.021728515625,292.408935546875,295.0826416015625,293.1499938964844,293.1499938964844,280.6499938964844,36384.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179683923721312,1.0,0.0,0.0,3.6605262756347656,3.660550355911255,8.940880888985703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.65576171875,0.0,1547.7977294921875,1895.4371337890625,0.0,3570.39794921875,0.9078727960586548,1.0,0.0,3.0,1.0,0.0
12140520,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57159423828125,0.93455308675766,0.4884544909000397,0.4418397545814514,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57159423828125,0.927937924861908,0.4807690382003784,0.4568561017513275,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.57208251953125,0.7982102036476135,0.3049486875534057,0.2155612707138061,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722351074219,0.7685548067092896,0.2723827362060547,0.2611752450466156,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5728759765625,0.690172016620636,0.1947487443685531,0.8922836780548096,284.5717468261719,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697326660156,1.0,0.5243554711341858,0.4587256908416748,0.4587256908416748,1.0,1.0,-2.7225706577301025,0.9165220260620116,1.8060485124588013,0.3014543950557709,0.8968508839607239,0.8968508839607239,0.0,136.8207550048828,142.0,40745.703125,0.0,1783.08935546875,1.0,280.35809326171875,283.021728515625,292.408935546875,295.0826416015625,293.1499938964844,293.1499938964844,280.6499938964844,36384.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179683923721312,1.0,0.0,0.0,3.6605262756347656,3.660550355911255,8.940880888985703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.65576171875,0.0,1547.7977294921875,1895.4371337890625,0.0,3570.39794921875,0.9078727960586548,1.0,0.0,3.0,1.0,0.0
12140580,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.9254024028778076,0.485660582780838,0.4388325214385986,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.9221533536911012,0.4822971224784851,0.4579524099826813,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930900454521179,0.3051314055919647,0.2154988646507263,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.741455078125,0.7635889053344727,0.2722871303558349,0.2609198987483978,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844090819358826,0.1938531696796417,0.8877694010734558,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1923828125,284.743408203125,1.0,0.5253260731697083,0.4584949910640716,0.4584949910640716,1.0,1.0,-2.714455366134644,0.9128867387771606,1.8015685081481927,0.2991388440132141,0.8954299688339233,0.8954299688339233,0.0,139.8367919921875,145.0,39638.29296875,0.0,1784.9039306640625,1.0,280.6422119140625,283.2359619140625,292.3085021972656,294.8406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36306.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023773670196532,1.0,0.0,0.0,3.648217916488648,3.6482419967651367,8.880855943971255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.51611328125,0.0,1533.479736328125,1895.4371337890625,0.0,3425.735107421875,0.9050995707511902,1.0,0.0,3.0,1.0,0.0
12140640,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.9254024028778076,0.485660582780838,0.4388325214385986,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.9221533536911012,0.4822971224784851,0.4579524099826813,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930900454521179,0.3051314055919647,0.2154988646507263,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.741455078125,0.7635889053344727,0.2722871303558349,0.2609198987483978,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844090819358826,0.1938531696796417,0.8877694010734558,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1923828125,284.743408203125,1.0,0.5253260731697083,0.4584949910640716,0.4584949910640716,1.0,1.0,-2.714455366134644,0.9128867387771606,1.8015685081481927,0.2991388440132141,0.8954299688339233,0.8954299688339233,0.0,139.8367919921875,145.0,39638.29296875,0.0,1784.9039306640625,1.0,280.6422119140625,283.2359619140625,292.3085021972656,294.8406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36306.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023773670196532,1.0,0.0,0.0,3.648217916488648,3.6482419967651367,8.880855943971255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.51611328125,0.0,1533.479736328125,1895.4371337890625,0.0,3425.735107421875,0.9050995707511902,1.0,0.0,3.0,1.0,0.0
12140700,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.922728419303894,0.484963446855545,0.4380335509777069,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9210012555122375,0.4836153984069824,0.4590486884117126,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919561862945557,0.305702269077301,0.2158107310533523,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623962163925171,0.2726273238658905,0.2611537277698517,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6828206777572632,0.1937492042779922,0.8869597315788269,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.1621398925781,297.1962585449219,284.89453125,1.0,0.5260221362113953,0.4583796560764313,0.4583796560764313,1.0,1.0,-2.7144906520843506,0.9126843810081482,1.8018062114715576,0.2986964881420135,0.8963675498962402,0.8963675498962402,0.0,140.8640594482422,145.0,38728.796875,0.0,1789.71484375,1.0,280.898681640625,283.4193725585937,292.26824951171875,294.6814270019531,293.1499938964844,293.1499938964844,280.95001220703125,36204.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911453485488892,1.0,0.0,0.0,3.644480705261232,3.6445045471191406,8.862670028975117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.95654296875,0.0,1528.56396484375,1895.4371337890625,0.0,3320.9169921875,0.9042350053787231,1.0,0.0,3.0,1.0,0.0
12140760,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9210146069526672,0.4845710396766662,0.4376391768455505,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9207285046577454,0.4852048754692077,0.4604856073856354,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7915630340576172,0.3065185546875,0.2163386642932891,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618721723556519,0.2731776535511017,0.2616269886493683,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819327473640442,0.193847045302391,0.8871662616729736,284.93963623046875,284.95001220703125,300.07989501953125,289.3576354980469,298.16943359375,297.2027587890625,284.94158935546875,1.0,0.5269160270690918,0.4583335518836975,0.4583335518836975,1.0,1.0,-2.717190980911255,0.9136666655540466,1.803524255752564,0.2988499701023102,0.8968960642814636,0.8968960642814636,0.0,141.6749725341797,148.0,38648.921875,0.0,1797.5296630859375,1.0,280.9418334960937,283.473876953125,292.2900390625,294.73876953125,293.1499938964844,293.1499938964844,281.25,36110.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852987885475159,1.0,0.0,0.0,3.6432833671569824,3.643307447433472,8.856848126015393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.86328125,0.0,1526.5355224609375,1895.4371337890625,0.0,3266.21630859375,0.9038710594177246,1.0,0.0,3.0,1.0,0.0
12140820,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9182142019271852,0.4842276871204376,0.4372430443763733,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.9207822680473328,0.4888093769550323,0.4637804627418518,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.79137122631073,0.3085626661777496,0.2176999151706695,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613779306411743,0.2746440172195434,0.2629419863224029,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808500289916992,0.1944184005260467,0.8893958926200867,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.1862487792969,297.2187194824219,285.1430053710937,1.0,0.5291985869407654,0.4582414031028747,0.4582414031028747,1.0,1.0,-2.726564407348633,0.9172137975692748,1.809350609779358,0.2998838126659393,0.9010767340660096,0.9010767340660096,0.0,143.3050537109375,151.0,37758.09375,0.0,1819.25537109375,1.0,281.24169921875,283.7124328613281,292.2957458496094,294.68438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35863.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714120984077454,1.0,0.0,0.0,3.647524118423462,3.647547960281372,8.877478308022546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.90673828125,0.0,1529.3975830078125,1895.4371337890625,0.0,3136.056396484375,0.904652774333954,1.0,0.0,3.0,1.0,0.0
12140880,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9182142019271852,0.4842276871204376,0.4372430443763733,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.9207822680473328,0.4888093769550323,0.4637804627418518,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.79137122631073,0.3085626661777496,0.2176999151706695,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613779306411743,0.2746440172195434,0.2629419863224029,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808500289916992,0.1944184005260467,0.8893958926200867,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.1862487792969,297.2187194824219,285.1430053710937,1.0,0.5291985869407654,0.4582414031028747,0.4582414031028747,1.0,1.0,-2.726564407348633,0.9172137975692748,1.809350609779358,0.2998838126659393,0.9010767340660096,0.9010767340660096,0.0,143.3050537109375,151.0,37758.09375,0.0,1819.25537109375,1.0,281.24169921875,283.7124328613281,292.2957458496094,294.68438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35863.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714120984077454,1.0,0.0,0.0,3.647524118423462,3.647547960281372,8.877478308022546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.90673828125,0.0,1529.3975830078125,1895.4371337890625,0.0,3136.056396484375,0.904652774333954,1.0,0.0,3.0,1.0,0.0
12140940,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9128183722496032,0.4820132255554199,0.4359525740146637,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184281826019288,0.491142988204956,0.4665193855762481,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893720269203186,0.3097181022167206,0.21882264316082,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592975497245789,0.2754323184490204,0.2640500068664551,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783681511878967,0.1945463418960571,0.8913827538490295,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1942749023437,297.22186279296875,284.97216796875,1.0,0.5317500233650208,0.4581492245197296,0.4581492245197296,1.0,1.0,-2.7333834171295166,0.919735312461853,1.813648104667664,0.300641268491745,0.9000566005706787,0.9000566005706787,0.0,145.94305419921875,154.0,38821.23046875,0.0,1841.9033203125,1.0,280.95782470703125,283.5028381347656,292.3959655761719,294.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,35958.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886830747127533,1.0,0.0,0.0,3.649935007095337,3.649959087371826,8.889218179319869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.474609375,0.0,1532.7880859375,1895.4371337890625,0.0,3280.556884765625,0.9052268266677856,1.0,0.0,3.0,1.0,0.0
12141000,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9128183722496032,0.4820132255554199,0.4359525740146637,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184281826019288,0.491142988204956,0.4665193855762481,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893720269203186,0.3097181022167206,0.21882264316082,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592975497245789,0.2754323184490204,0.2640500068664551,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783681511878967,0.1945463418960571,0.8913827538490295,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1942749023437,297.22186279296875,284.97216796875,1.0,0.5317500233650208,0.4581492245197296,0.4581492245197296,1.0,1.0,-2.7333834171295166,0.919735312461853,1.813648104667664,0.300641268491745,0.9000566005706787,0.9000566005706787,0.0,145.94305419921875,154.0,38821.23046875,0.0,1841.9033203125,1.0,280.95782470703125,283.5028381347656,292.3959655761719,294.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,35958.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886830747127533,1.0,0.0,0.0,3.649935007095337,3.649959087371826,8.889218179319869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.474609375,0.0,1532.7880859375,1895.4371337890625,0.0,3280.556884765625,0.9052268266677856,1.0,0.0,3.0,1.0,0.0
12141060,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9039425253868104,0.4782402217388153,0.4329963028430938,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124352931976318,0.4921119213104248,0.4678483307361603,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.7843952775001526,0.3098341822624206,0.2191683948040008,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.7545539140701294,0.2753002047538757,0.2642710208892822,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6731979250907898,0.1938813328742981,0.8899624347686768,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,298.1924743652344,297.2123107910156,284.7768859863281,1.0,0.5338327884674072,0.4576759338378906,0.4576759338378906,1.0,1.0,-2.7304091453552246,0.9176335334777832,1.8127756118774407,0.2989176213741302,0.8961855173110962,0.8961855173110962,0.0,149.8018341064453,157.0,39775.4765625,0.0,1855.3280029296875,1.0,280.65826416015625,283.269775390625,292.4010925292969,295.01025390625,293.1499938964844,293.1499938964844,280.95001220703125,36161.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039707779884338,1.0,0.0,0.0,3.644737958908081,3.644761800765991,8.863921152624243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.990234375,0.0,1528.526611328125,1895.4371337890625,0.0,3440.56884765625,0.9041954278945924,1.0,0.0,3.0,1.0,0.0
12141120,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9039425253868104,0.4782402217388153,0.4329963028430938,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124352931976318,0.4921119213104248,0.4678483307361603,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.7843952775001526,0.3098341822624206,0.2191683948040008,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.7545539140701294,0.2753002047538757,0.2642710208892822,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6731979250907898,0.1938813328742981,0.8899624347686768,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,298.1924743652344,297.2123107910156,284.7768859863281,1.0,0.5338327884674072,0.4576759338378906,0.4576759338378906,1.0,1.0,-2.7304091453552246,0.9176335334777832,1.8127756118774407,0.2989176213741302,0.8961855173110962,0.8961855173110962,0.0,149.8018341064453,157.0,39775.4765625,0.0,1855.3280029296875,1.0,280.65826416015625,283.269775390625,292.4010925292969,295.01025390625,293.1499938964844,293.1499938964844,280.95001220703125,36161.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039707779884338,1.0,0.0,0.0,3.644737958908081,3.644761800765991,8.863921152624243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.990234375,0.0,1528.526611328125,1895.4371337890625,0.0,3440.56884765625,0.9041954278945924,1.0,0.0,3.0,1.0,0.0
12141180,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972204923629761,0.4761568009853363,0.4306967258453369,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080502390861512,0.4940768778324127,0.4694183468818664,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806075215339661,0.3107308447360992,0.2196506261825561,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508060336112976,0.275675356388092,0.2645186185836792,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688529849052429,0.1935146152973175,0.888124406337738,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.197265625,297.2126159667969,284.95135498046875,1.0,0.5356745719909668,0.4572026431560516,0.4572026431560516,1.0,1.0,-2.728190898895264,0.9158217906951904,1.812368988990784,0.2971168756484985,0.8975449204444885,0.8975449204444885,0.0,153.07020568847656,160.0,38758.9609375,0.0,1867.1470947265625,1.0,280.942138671875,283.482421875,292.2882080078125,294.7685546875,293.1499938964844,293.1499938964844,281.25,36037.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923908472061157,1.0,0.0,0.0,3.642418384552002,3.642442464828491,8.852643418322259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.5751953125,0.0,1525.0286865234375,1895.4371337890625,0.0,3332.55908203125,0.903619647026062,1.0,0.0,3.0,1.0,0.0
12141240,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972204923629761,0.4761568009853363,0.4306967258453369,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080502390861512,0.4940768778324127,0.4694183468818664,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806075215339661,0.3107308447360992,0.2196506261825561,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508060336112976,0.275675356388092,0.2645186185836792,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688529849052429,0.1935146152973175,0.888124406337738,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.197265625,297.2126159667969,284.95135498046875,1.0,0.5356745719909668,0.4572026431560516,0.4572026431560516,1.0,1.0,-2.728190898895264,0.9158217906951904,1.812368988990784,0.2971168756484985,0.8975449204444885,0.8975449204444885,0.0,153.07020568847656,160.0,38758.9609375,0.0,1867.1470947265625,1.0,280.942138671875,283.482421875,292.2882080078125,294.7685546875,293.1499938964844,293.1499938964844,281.25,36037.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923908472061157,1.0,0.0,0.0,3.642418384552002,3.642442464828491,8.852643418322259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.5751953125,0.0,1525.0286865234375,1895.4371337890625,0.0,3332.55908203125,0.903619647026062,1.0,0.0,3.0,1.0,0.0
12141300,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951888084411621,0.4757491648197174,0.4301756024360657,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9071609377861024,0.495551735162735,0.4706803858280182,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.779814600944519,0.3115914165973663,0.2201797515153885,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498898506164551,0.2761895060539245,0.2649365365505218,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.6676380038261414,0.1936025917530059,0.8882880806922913,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.2029113769531,297.2173767089844,285.1016845703125,1.0,0.5367375016212463,0.4569659829139709,0.4569659829139709,1.0,1.0,-2.730412006378174,0.9162254929542542,1.814186453819275,0.2968027293682098,0.8998585939407349,0.8998585939407349,0.0,154.2728271484375,160.0,37880.21484375,0.0,1876.16064453125,1.0,281.1986083984375,283.66412353515625,292.240234375,294.60430908203125,293.1499938964844,293.1499938964844,281.25,35922.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822538256645203,1.0,0.0,0.0,3.6440370082855225,3.6440608501434326,8.860512252795161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.9326171875,0.0,1525.96630859375,1895.4371337890625,0.0,3237.69873046875,0.90394127368927,1.0,0.0,3.0,1.0,0.0
12141360,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.893879771232605,0.4756228029727936,0.4300310015678406,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.9069713354110718,0.4972736835479736,0.4722572565078735,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796428799629211,0.3126693964004516,0.2209026217460632,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495176792144775,0.2768884003162384,0.2655659019947052,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6669899225234985,0.1938602477312088,0.889301061630249,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.2104187011719,297.2244873046875,285.1480407714844,1.0,0.5379549860954285,0.4568488299846649,0.4568488299846649,1.0,1.0,-2.7349722385406494,0.9177802205085754,1.81719183921814,0.2971303462982178,0.9017561078071594,0.9017561078071594,0.0,155.25975036621094,163.0,37830.19140625,0.0,1887.791748046875,1.0,281.2418212890625,283.7169494628906,292.2557067871094,294.65631103515625,293.1499938964844,293.1499938964844,280.95001220703125,35821.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771544098854065,1.0,0.0,0.0,3.648280143737793,3.648303985595703,8.881158919393783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.826171875,0.0,1529.91943359375,1895.4371337890625,0.0,3189.907470703125,0.9047884941101074,1.0,0.0,3.0,1.0,0.0
12141420,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892905116081238,0.4734789133071899,0.4287691414356231,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047886729240416,0.4993870854377746,0.474768579006195,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778156995773315,0.3138763606548309,0.2220471650362014,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7475159168243408,0.2775560617446899,0.2665442228317261,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645638346672058,0.193874791264534,0.890706479549408,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.22564697265625,284.974853515625,1.0,0.5404401421546936,0.4566144943237304,0.4566144943237304,1.0,1.0,-2.74072265625,0.9195741415023804,1.82114851474762,0.2974324226379394,0.9007540941238404,0.9007540941238404,0.0,158.05931091308594,166.0,38877.59765625,0.0,1909.7666015625,1.0,280.95782470703125,283.5054016113281,292.34716796875,294.8768310546875,293.1499938964844,293.1499938964844,280.6499938964844,35933.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906070590019226,1.0,0.0,0.0,3.6516575813293457,3.651681661605835,8.897610541680478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.15625,0.0,1534.5145263671875,1895.4371337890625,0.0,3315.884521484375,0.9055925011634828,1.0,0.0,3.0,1.0,0.0
12141480,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892905116081238,0.4734789133071899,0.4287691414356231,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047886729240416,0.4993870854377746,0.474768579006195,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778156995773315,0.3138763606548309,0.2220471650362014,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7475159168243408,0.2775560617446899,0.2665442228317261,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645638346672058,0.193874791264534,0.890706479549408,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.22564697265625,284.974853515625,1.0,0.5404401421546936,0.4566144943237304,0.4566144943237304,1.0,1.0,-2.74072265625,0.9195741415023804,1.82114851474762,0.2974324226379394,0.9007540941238404,0.9007540941238404,0.0,158.05931091308594,166.0,38877.59765625,0.0,1909.7666015625,1.0,280.95782470703125,283.5054016113281,292.34716796875,294.8768310546875,293.1499938964844,293.1499938964844,280.6499938964844,35933.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906070590019226,1.0,0.0,0.0,3.6516575813293457,3.651681661605835,8.897610541680478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.15625,0.0,1534.5145263671875,1895.4371337890625,0.0,3315.884521484375,0.9055925011634828,1.0,0.0,3.0,1.0,0.0
12141540,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.8818396329879761,0.4698579609394073,0.425936222076416,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8999523520469666,0.5001983642578125,0.4759388566017151,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735836505889893,0.3141110241413116,0.2224663645029068,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7434129118919373,0.2773640155792236,0.2666977941989898,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.6600276827812195,0.1931643933057785,0.8890213370323181,284.7802429199219,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.77838134765625,1.0,0.5424578189849854,0.4563801884651184,0.4563801884651184,1.0,1.0,-2.7373945713043213,0.9177957773208618,1.81959879398346,0.2961767315864563,0.8968937993049622,0.8968937993049622,0.0,161.9279327392578,169.0,39824.78125,0.0,1922.64990234375,1.0,280.6582336425781,283.2713928222656,292.3523864746094,294.9638366699219,293.1499938964844,293.1499938964844,280.95001220703125,36145.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067016243934632,1.0,0.0,0.0,3.647061347961426,3.647085428237915,8.875226171767281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.0859375,0.0,1530.98876953125,1895.4371337890625,0.0,3465.96875,0.9047027826309204,1.0,0.0,3.0,1.0,0.0
12141600,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.8818396329879761,0.4698579609394073,0.425936222076416,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8999523520469666,0.5001983642578125,0.4759388566017151,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735836505889893,0.3141110241413116,0.2224663645029068,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7434129118919373,0.2773640155792236,0.2666977941989898,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.6600276827812195,0.1931643933057785,0.8890213370323181,284.7802429199219,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.77838134765625,1.0,0.5424578189849854,0.4563801884651184,0.4563801884651184,1.0,1.0,-2.7373945713043213,0.9177957773208618,1.81959879398346,0.2961767315864563,0.8968937993049622,0.8968937993049622,0.0,161.9279327392578,169.0,39824.78125,0.0,1922.64990234375,1.0,280.6582336425781,283.2713928222656,292.3523864746094,294.9638366699219,293.1499938964844,293.1499938964844,280.95001220703125,36145.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067016243934632,1.0,0.0,0.0,3.647061347961426,3.647085428237915,8.875226171767281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.0859375,0.0,1530.98876953125,1895.4371337890625,0.0,3465.96875,0.9047027826309204,1.0,0.0,3.0,1.0,0.0
12141660,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8759897947311401,0.4679224789142608,0.4237705171108246,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8964256048202515,0.5020644664764404,0.4773985147476196,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7705003619194031,0.3151751160621643,0.2230555564165115,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.740234911441803,0.2777179181575775,0.2669154107570648,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562938690185547,0.1927882432937622,0.887101411819458,284.9504699707031,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.5442555546760559,0.4560174942016601,0.4560174942016601,1.0,1.0,-2.735198497772217,0.9162189364433287,1.8189795017242432,0.2947002053260803,0.8982571959495544,0.8982571959495544,0.0,165.15956115722656,172.0,38801.8515625,0.0,1934.31005859375,1.0,280.942138671875,283.4833984375,292.2394714355469,294.7220153808594,293.1499938964844,293.1499938964844,281.25,36028.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947981595993042,1.0,0.0,0.0,3.6450891494750977,3.645113229751587,8.865630434229388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.93701171875,0.0,1527.9232177734375,1895.4371337890625,0.0,3355.048828125,0.9042103886604308,1.0,0.0,3.0,1.0,0.0
12141720,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8759897947311401,0.4679224789142608,0.4237705171108246,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8964256048202515,0.5020644664764404,0.4773985147476196,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7705003619194031,0.3151751160621643,0.2230555564165115,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.740234911441803,0.2777179181575775,0.2669154107570648,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562938690185547,0.1927882432937622,0.887101411819458,284.9504699707031,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.5442555546760559,0.4560174942016601,0.4560174942016601,1.0,1.0,-2.735198497772217,0.9162189364433287,1.8189795017242432,0.2947002053260803,0.8982571959495544,0.8982571959495544,0.0,165.15956115722656,172.0,38801.8515625,0.0,1934.31005859375,1.0,280.942138671875,283.4833984375,292.2394714355469,294.7220153808594,293.1499938964844,293.1499938964844,281.25,36028.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947981595993042,1.0,0.0,0.0,3.6450891494750977,3.645113229751587,8.865630434229388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.93701171875,0.0,1527.9232177734375,1895.4371337890625,0.0,3355.048828125,0.9042103886604308,1.0,0.0,3.0,1.0,0.0
12141780,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.873205304145813,0.4675264656543731,0.4232283234596252,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.895715594291687,0.5052320957183838,0.480191022157669,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.7699992656707764,0.3173215389251709,0.2244435548782348,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392537593841553,0.2789267897605896,0.2679543495178222,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547861695289612,0.1931408941745758,0.888285219669342,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318115234375,297.22705078125,285.1480407714844,1.0,0.5465117692947388,0.4556548297405243,0.4556548297405243,1.0,1.0,-2.742234468460083,0.9182550311088562,1.823979377746582,0.2948450446128845,0.9024659395217896,0.9024659395217896,0.0,167.309326171875,175.0,37869.38671875,0.0,1955.3807373046875,1.0,281.2417297363281,283.7174987792969,292.2054138183594,294.6082763671875,293.1499938964844,293.1499938964844,280.95001220703125,35817.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795329928398132,1.0,0.0,0.0,3.651121139526367,3.651145219802856,8.89499631284707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.45654296875,0.0,1533.047119140625,1895.4371337890625,0.0,3212.203857421875,0.905421018600464,1.0,0.0,3.0,1.0,0.0
12141840,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.873205304145813,0.4675264656543731,0.4232283234596252,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.895715594291687,0.5052320957183838,0.480191022157669,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.7699992656707764,0.3173215389251709,0.2244435548782348,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392537593841553,0.2789267897605896,0.2679543495178222,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547861695289612,0.1931408941745758,0.888285219669342,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318115234375,297.22705078125,285.1480407714844,1.0,0.5465117692947388,0.4556548297405243,0.4556548297405243,1.0,1.0,-2.742234468460083,0.9182550311088562,1.823979377746582,0.2948450446128845,0.9024659395217896,0.9024659395217896,0.0,167.309326171875,175.0,37869.38671875,0.0,1955.3807373046875,1.0,281.2417297363281,283.7174987792969,292.2054138183594,294.6082763671875,293.1499938964844,293.1499938964844,280.95001220703125,35817.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795329928398132,1.0,0.0,0.0,3.651121139526367,3.651145219802856,8.89499631284707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.45654296875,0.0,1533.047119140625,1895.4371337890625,0.0,3212.203857421875,0.905421018600464,1.0,0.0,3.0,1.0,0.0
12141900,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718343377113342,0.4668387770652771,0.4229937493801117,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.895411491394043,0.506525456905365,0.4816913306713104,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7698341608047485,0.3182145059108734,0.2252236902713775,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388433218002319,0.279404878616333,0.2685778439044952,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541723012924194,0.193270742893219,0.8894612193107605,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364501953125,297.2302551269531,285.0155029296875,1.0,0.5477965474128723,0.4554735124111175,0.4554735124111175,1.0,1.0,-2.746859550476074,0.9196972846984864,1.827162265777588,0.2951966524124145,0.9018112421035768,0.9018112421035768,0.0,168.449951171875,175.0,38800.69921875,0.0,1968.0025634765625,1.0,280.9985656738281,283.55426025390625,292.2882385253906,294.8373107910156,293.1499938964844,293.1499938964844,280.95001220703125,35867.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873640298843384,1.0,0.0,0.0,3.653941154479981,3.6539652347564697,8.90874218839599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.380859375,0.0,1536.562255859375,1895.4371337890625,0.0,3285.547607421875,0.9060319066047668,1.0,0.0,3.0,1.0,0.0
12141960,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8693035840988159,0.4655435085296631,0.422101080417633,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8940392136573792,0.5073363780975342,0.4826914668083191,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7687368392944336,0.3187506794929504,0.2257397770881652,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376385927200317,0.2795856893062591,0.268924206495285,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6528078317642212,0.193172425031662,0.8897452354431152,284.9761047363281,284.95001220703125,300.2460632324219,289.2491455078125,298.2375793457031,297.2284851074219,284.974609375,1.0,0.5489891171455383,0.45529505610466,0.45529505610466,1.0,1.0,-2.7483716011047363,0.9199201464653016,1.82845139503479,0.2950385808944702,0.9014598727226256,0.9014598727226256,0.0,170.07449340820312,178.0,38918.2265625,0.0,1978.00048828125,1.0,280.9576416015625,283.5057983398437,292.2944030761719,294.826416015625,293.1499938964844,293.1499938964844,280.6499938964844,35931.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930407166481018,1.0,0.0,0.0,3.65458869934082,3.6546125411987305,8.91189927187952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.38720703125,0.0,1537.7630615234375,1895.4371337890625,0.0,3338.632080078125,0.9062467217445374,1.0,0.0,3.0,1.0,0.0
12142020,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.8628253936767578,0.4620936810970306,0.4194160401821136,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898553252220154,0.5081318020820618,0.4838453531265259,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.7652748823165894,0.3192154467105865,0.2263154983520507,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7340988516807556,0.2793792188167572,0.2690628170967102,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.6489433646202087,0.1924865394830703,0.8881518840789795,284.7801208496094,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7782897949219,1.0,0.5510140657424927,0.4549381136894226,0.4549381136894226,1.0,1.0,-2.7454817295074463,0.918048083782196,1.827433705329895,0.2936823666095733,0.8975990414619446,0.8975990414619446,0.0,173.91310119628906,181.0,39867.28515625,0.0,1991.3978271484373,1.0,280.658203125,283.2720031738281,292.2967529296875,294.9107360839844,293.1499938964844,293.1499938964844,280.95001220703125,36143.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909227192401886,1.0,0.0,0.0,3.650065898895264,3.650089740753174,8.88985482561111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.9775390625,0.0,1534.315185546875,1895.4371337890625,0.0,3489.430419921875,0.905373215675354,1.0,0.0,3.0,1.0,0.0
12142080,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.8628253936767578,0.4620936810970306,0.4194160401821136,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898553252220154,0.5081318020820618,0.4838453531265259,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.7652748823165894,0.3192154467105865,0.2263154983520507,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7340988516807556,0.2793792188167572,0.2690628170967102,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.6489433646202087,0.1924865394830703,0.8881518840789795,284.7801208496094,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7782897949219,1.0,0.5510140657424927,0.4549381136894226,0.4549381136894226,1.0,1.0,-2.7454817295074463,0.918048083782196,1.827433705329895,0.2936823666095733,0.8975990414619446,0.8975990414619446,0.0,173.91310119628906,181.0,39867.28515625,0.0,1991.3978271484373,1.0,280.658203125,283.2720031738281,292.2967529296875,294.9107360839844,293.1499938964844,293.1499938964844,280.95001220703125,36143.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909227192401886,1.0,0.0,0.0,3.650065898895264,3.650089740753174,8.88985482561111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.9775390625,0.0,1534.315185546875,1895.4371337890625,0.0,3489.430419921875,0.905373215675354,1.0,0.0,3.0,1.0,0.0
12142140,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8577710390090942,0.4603036642074585,0.4173851907253265,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.886821985244751,0.5099998116493225,0.4853003919124603,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7628337144851685,0.3205298781394958,0.2270744144916534,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7313416600227356,0.2797261476516723,0.2692694067955017,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6457527279853821,0.1921376287937164,0.8863450884819031,284.9502868652344,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.9518127441406,1.0,0.5528311133384705,0.4545812010765075,0.4545812010765075,1.0,1.0,-2.7437689304351807,0.9166524410247804,1.8271164894104004,0.2923729419708252,0.898960292339325,0.898960292339325,0.0,177.12120056152344,184.0,38843.37890625,0.0,2003.699462890625,1.0,280.9421691894531,283.4840393066406,292.1810607910156,294.66607666015625,293.1499938964844,293.1499938964844,281.25,36027.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897433876991272,1.0,0.0,0.0,3.6481289863586426,3.648153066635132,8.880422797119536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.8818359375,0.0,1531.2935791015625,1895.4371337890625,0.0,3379.65283203125,0.9048895835876464,1.0,0.0,3.0,1.0,0.0
12142200,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8577710390090942,0.4603036642074585,0.4173851907253265,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.886821985244751,0.5099998116493225,0.4853003919124603,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7628337144851685,0.3205298781394958,0.2270744144916534,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7313416600227356,0.2797261476516723,0.2692694067955017,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6457527279853821,0.1921376287937164,0.8863450884819031,284.9502868652344,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.9518127441406,1.0,0.5528311133384705,0.4545812010765075,0.4545812010765075,1.0,1.0,-2.7437689304351807,0.9166524410247804,1.8271164894104004,0.2923729419708252,0.898960292339325,0.898960292339325,0.0,177.12120056152344,184.0,38843.37890625,0.0,2003.699462890625,1.0,280.9421691894531,283.4840393066406,292.1810607910156,294.66607666015625,293.1499938964844,293.1499938964844,281.25,36027.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897433876991272,1.0,0.0,0.0,3.6481289863586426,3.648153066635132,8.880422797119536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.8818359375,0.0,1531.2935791015625,1895.4371337890625,0.0,3379.65283203125,0.9048895835876464,1.0,0.0,3.0,1.0,0.0
