time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142260,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.855443000793457,0.4600416421890259,0.4169624149799347,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863410353660583,0.5131458044052124,0.4880803525447845,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627151608467102,0.3229129910469055,0.2286301255226135,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305653095245361,0.2809387147426605,0.2703081369400024,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445254683494568,0.1925153583288192,0.8876389265060425,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525634765625,297.2308654785156,285.1476745605469,1.0,0.5551092624664307,0.454328179359436,0.454328179359436,1.0,1.0,-2.751267194747925,0.9190719127655028,1.8321951627731323,0.2929054200649261,0.9031640291213988,0.9031640291213988,0.0,179.26609802246094,187.0,37909.515625,0.0,2025.718994140625,1.0,281.24176025390625,283.7181091308594,292.14410400390625,294.5493469238281,293.1499938964844,293.1499938964844,280.95001220703125,35817.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882252037525177,1.0,0.0,0.0,3.654146194458008,3.654170274734497,8.909742064133752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.5673828125,0.0,1536.419677734375,1895.4371337890625,0.0,3237.68212890625,0.9060981273651124,1.0,0.0,3.0,1.0,0.0
12142320,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.855443000793457,0.4600416421890259,0.4169624149799347,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863410353660583,0.5131458044052124,0.4880803525447845,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627151608467102,0.3229129910469055,0.2286301255226135,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305653095245361,0.2809387147426605,0.2703081369400024,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445254683494568,0.1925153583288192,0.8876389265060425,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525634765625,297.2308654785156,285.1476745605469,1.0,0.5551092624664307,0.454328179359436,0.454328179359436,1.0,1.0,-2.751267194747925,0.9190719127655028,1.8321951627731323,0.2929054200649261,0.9031640291213988,0.9031640291213988,0.0,179.26609802246094,187.0,37909.515625,0.0,2025.718994140625,1.0,281.24176025390625,283.7181091308594,292.14410400390625,294.5493469238281,293.1499938964844,293.1499938964844,280.95001220703125,35817.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882252037525177,1.0,0.0,0.0,3.654146194458008,3.654170274734497,8.909742064133752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.5673828125,0.0,1536.419677734375,1895.4371337890625,0.0,3237.68212890625,0.9060981273651124,1.0,0.0,3.0,1.0,0.0
12142380,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520992398262024,0.4582150876522064,0.4159663915634155,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849229216575623,0.5151692628860474,0.4905167520046234,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618623375892639,0.3245423138141632,0.2300702333450317,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291997671127319,0.2815991342067718,0.2712800204753876,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.642876386642456,0.192570075392723,0.8892000317573547,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.2580871582031,297.2320861816406,284.974365234375,1.0,0.5576033592224121,0.4540751278400421,0.4540751278400421,1.0,1.0,-2.757782220840454,0.9210888743400574,1.8366931676864624,0.2934963405132293,0.902152955532074,0.902152955532074,0.0,182.04107666015625,190.0,38959.91796875,0.0,2049.21337890625,1.0,280.9577941894531,283.5066223144531,292.230224609375,294.7645874023437,293.1499938964844,293.1499938964844,280.6499938964844,35931.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895817756652832,1.0,0.0,0.0,3.657593965530396,3.6576180458068848,8.926563168643042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.3466796875,0.0,1541.1187744140625,1895.4371337890625,0.0,3364.569580078125,0.9069191813468932,1.0,0.0,3.0,1.0,0.0
12142440,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520992398262024,0.4582150876522064,0.4159663915634155,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849229216575623,0.5151692628860474,0.4905167520046234,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618623375892639,0.3245423138141632,0.2300702333450317,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291997671127319,0.2815991342067718,0.2712800204753876,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.642876386642456,0.192570075392723,0.8892000317573547,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.2580871582031,297.2320861816406,284.974365234375,1.0,0.5576033592224121,0.4540751278400421,0.4540751278400421,1.0,1.0,-2.757782220840454,0.9210888743400574,1.8366931676864624,0.2934963405132293,0.902152955532074,0.902152955532074,0.0,182.04107666015625,190.0,38959.91796875,0.0,2049.21337890625,1.0,280.9577941894531,283.5066223144531,292.230224609375,294.7645874023437,293.1499938964844,293.1499938964844,280.6499938964844,35931.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895817756652832,1.0,0.0,0.0,3.657593965530396,3.6576180458068848,8.926563168643042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.3466796875,0.0,1541.1187744140625,1895.4371337890625,0.0,3364.569580078125,0.9069191813468932,1.0,0.0,3.0,1.0,0.0
12142500,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8495089411735535,0.4567023515701294,0.4148755073547363,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8832969069480896,0.5156466364860535,0.4912158548831939,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.760638952255249,0.3249685168266296,0.2305164337158203,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.7278181314468384,0.2815893888473511,0.2714581787586212,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.641393780708313,0.1923239082098007,0.8888837695121765,284.8334350585937,284.95001220703125,300.3143615722656,289.17596435546875,298.2572937011719,297.2276916503906,284.8238220214844,1.0,0.5587015748023987,0.4539486169815063,0.4539486169815063,1.0,1.0,-2.757685422897339,0.9207825660705566,1.8369028568267824,0.293224573135376,0.9000044465065002,0.9000044465065002,0.0,183.85690307617188,190.0,39853.94140625,0.0,2057.593505859375,1.0,280.7010192871094,283.3248596191406,292.2619934082031,294.91522216796875,293.1499938964844,293.1499938964844,280.6499938964844,36042.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906586527824402,1.0,0.0,0.0,3.656644344329834,3.6566684246063232,8.921928156269132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.86865234375,0.0,1540.8931884765625,1895.4371337890625,0.0,3464.8984375,0.9067445397377014,1.0,0.0,3.0,1.0,0.0
12142560,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.8464410305023193,0.4549327194690704,0.4134306311607361,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.8811709880828857,0.5158568620681763,0.4915745556354522,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.7589770555496216,0.3251992762088775,0.230780228972435,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.7260339260101318,0.281389832496643,0.271416962146759,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.6395236849784851,0.1919086873531341,0.887714147567749,284.7795715332031,284.95001220703125,300.3216247558594,289.16705322265625,298.2545166015625,297.22088623046875,284.7777404785156,1.0,0.5596427321434021,0.4537360072135925,0.4537360072135925,1.0,1.0,-2.755244970321656,0.919387936592102,1.8358571529388428,0.2923890948295593,0.898282527923584,0.898282527923584,0.0,185.8827667236328,178.0,39911.54296875,0.0,2063.171875,1.0,280.6580810546875,283.2725524902344,292.2303161621094,294.8466491699219,293.1499938964844,293.1499938964844,280.95001220703125,36143.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121017456054688,1.0,0.0,0.0,3.6530683040618896,3.653092384338379,8.90448689006007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.32470703125,0.0,1537.6597900390625,1895.4371337890625,0.0,3516.0986328125,0.9060450792312622,1.0,0.0,3.0,1.0,0.0
12142620,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.847941517829895,0.4532992541790008,0.4113074839115143,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8850786685943604,0.5176430344581604,0.4926975965499878,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7624430060386658,0.3267395198345184,0.2315069884061813,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7284066081047058,0.2817519903182983,0.2713859677314758,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6410607695579529,0.1915973871946334,0.8848897218704224,284.9480285644531,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.9494323730469,1.0,0.5569644570350647,0.4533108174800873,0.4533108174800873,1.0,1.0,-2.751478433609009,0.9170228838920592,1.8344556093215945,0.2907690107822418,0.8996067047119141,0.8996067047119141,0.0,182.85479736328125,166.0,38860.34765625,0.0,2042.895751953125,1.0,280.9421691894531,283.4832458496094,292.1117858886719,294.5982971191406,293.1499938964844,293.1499938964844,281.25,36029.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003493785858154,1.0,0.0,0.0,3.6510822772979736,3.651106357574463,8.894807592696452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7626953125,0.0,1534.59326171875,1895.4371337890625,0.0,3406.841064453125,0.9055510759353638,1.0,0.0,3.0,1.0,0.0
12142680,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.847941517829895,0.4532992541790008,0.4113074839115143,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8850786685943604,0.5176430344581604,0.4926975965499878,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7624430060386658,0.3267395198345184,0.2315069884061813,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7284066081047058,0.2817519903182983,0.2713859677314758,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6410607695579529,0.1915973871946334,0.8848897218704224,284.9480285644531,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.9494323730469,1.0,0.5569644570350647,0.4533108174800873,0.4533108174800873,1.0,1.0,-2.751478433609009,0.9170228838920592,1.8344556093215945,0.2907690107822418,0.8996067047119141,0.8996067047119141,0.0,182.85479736328125,166.0,38860.34765625,0.0,2042.895751953125,1.0,280.9421691894531,283.4832458496094,292.1117858886719,294.5982971191406,293.1499938964844,293.1499938964844,281.25,36029.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003493785858154,1.0,0.0,0.0,3.6510822772979736,3.651106357574463,8.894807592696452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7626953125,0.0,1534.59326171875,1895.4371337890625,0.0,3406.841064453125,0.9055510759353638,1.0,0.0,3.0,1.0,0.0
12142740,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8561128377914429,0.4532245695590973,0.4106702208518982,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960533142089844,0.5207582712173462,0.4950437545776367,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720414996147156,0.3294032514095306,0.2329578101634979,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7360280156135559,0.283029168844223,0.2720802128314972,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475280523300171,0.1920597553253173,0.8846393823623657,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.27130126953125,297.2347412109375,285.142333984375,1.0,0.5524696707725525,0.452885627746582,0.452885627746582,1.0,1.0,-2.755802631378174,0.917817771434784,1.837984800338745,0.2905640006065368,0.9037224650382996,0.9037224650382996,0.0,174.9239044189453,154.0,37888.25390625,0.0,2012.600830078125,1.0,281.2417907714844,283.7150573730469,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35823.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850115537643433,1.0,0.0,0.0,3.656896352767944,3.656920194625856,8.923157679419091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.42041015625,0.0,1539.531005859375,1895.4371337890625,0.0,3263.526611328125,0.9067171216011048,1.0,0.0,3.0,1.0,0.0
12142800,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8561128377914429,0.4532245695590973,0.4106702208518982,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960533142089844,0.5207582712173462,0.4950437545776367,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720414996147156,0.3294032514095306,0.2329578101634979,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7360280156135559,0.283029168844223,0.2720802128314972,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475280523300171,0.1920597553253173,0.8846393823623657,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.27130126953125,297.2347412109375,285.142333984375,1.0,0.5524696707725525,0.452885627746582,0.452885627746582,1.0,1.0,-2.755802631378174,0.917817771434784,1.837984800338745,0.2905640006065368,0.9037224650382996,0.9037224650382996,0.0,174.9239044189453,154.0,37888.25390625,0.0,2012.600830078125,1.0,281.2417907714844,283.7150573730469,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35823.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850115537643433,1.0,0.0,0.0,3.656896352767944,3.656920194625856,8.923157679419091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.42041015625,0.0,1539.531005859375,1895.4371337890625,0.0,3263.526611328125,0.9067171216011048,1.0,0.0,3.0,1.0,0.0
12142860,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.874601423740387,0.4557098150253296,0.4121220409870147,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9191834330558776,0.5270403027534485,0.4999417662620544,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922345399856567,0.3356792330741882,0.2364815473556518,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7534722685813904,0.2882784605026245,0.2757700383663177,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647887229919434,0.1969548016786575,0.8998892307281494,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485841631889343,0.4526358842849731,0.4526358842849731,1.0,1.0,-2.7904036045074463,0.9308127164840698,1.8595908880233765,0.2956592440605163,0.9030963778495787,0.9030963778495787,0.0,161.8123016357422,142.0,39291.859375,0.0,2006.0985107421875,1.0,280.957763671875,283.5245361328125,292.1573791503906,294.7020568847656,293.1499938964844,293.1499938964844,280.6499938964844,35918.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991798162460327,1.0,0.0,0.0,3.660572052001953,3.6605961322784415,8.941104852056014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.19580078125,0.0,1544.346923828125,1895.4371337890625,0.0,3395.937744140625,0.9075819849967957,1.0,0.0,3.0,1.0,0.0
12142920,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.874601423740387,0.4557098150253296,0.4121220409870147,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9191834330558776,0.5270403027534485,0.4999417662620544,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922345399856567,0.3356792330741882,0.2364815473556518,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7534722685813904,0.2882784605026245,0.2757700383663177,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647887229919434,0.1969548016786575,0.8998892307281494,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485841631889343,0.4526358842849731,0.4526358842849731,1.0,1.0,-2.7904036045074463,0.9308127164840698,1.8595908880233765,0.2956592440605163,0.9030963778495787,0.9030963778495787,0.0,161.8123016357422,142.0,39291.859375,0.0,2006.0985107421875,1.0,280.957763671875,283.5245361328125,292.1573791503906,294.7020568847656,293.1499938964844,293.1499938964844,280.6499938964844,35918.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991798162460327,1.0,0.0,0.0,3.660572052001953,3.6605961322784415,8.941104852056014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.19580078125,0.0,1544.346923828125,1895.4371337890625,0.0,3395.937744140625,0.9075819849967957,1.0,0.0,3.0,1.0,0.0
12142980,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.8913082480430603,0.4549153745174408,0.4115085303783417,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.9419547319412231,0.5302576422691345,0.5030617713928223,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.8106534481048584,0.3392335474491119,0.238985925912857,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.7701407670974731,0.2909718751907348,0.2783485054969787,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.6813649535179138,0.1995679885149002,0.9116600155830384,284.82843017578125,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855529785156,284.82763671875,1.0,0.5444445610046387,0.4523861408233642,0.4523861408233642,1.0,1.0,-2.8136909008026123,0.9393318891525269,1.874358892440796,0.2993887662887573,0.9000816345214844,0.9000816345214844,0.0,150.70147705078125,130.0,40577.72265625,0.0,1990.498046875,1.0,280.6581726074219,283.31182861328125,292.1576843261719,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36092.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186155796051024,1.0,0.0,0.0,3.657825708389282,3.657849788665772,8.927693784244184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.6689453125,0.0,1542.5870361328125,1895.4371337890625,0.0,3576.376708984375,0.9070786833763124,1.0,0.0,3.0,1.0,0.0
12143040,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.8913082480430603,0.4549153745174408,0.4115085303783417,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.9419547319412231,0.5302576422691345,0.5030617713928223,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.8106534481048584,0.3392335474491119,0.238985925912857,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.7701407670974731,0.2909718751907348,0.2783485054969787,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.6813649535179138,0.1995679885149002,0.9116600155830384,284.82843017578125,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855529785156,284.82763671875,1.0,0.5444445610046387,0.4523861408233642,0.4523861408233642,1.0,1.0,-2.8136909008026123,0.9393318891525269,1.874358892440796,0.2993887662887573,0.9000816345214844,0.9000816345214844,0.0,150.70147705078125,130.0,40577.72265625,0.0,1990.498046875,1.0,280.6581726074219,283.31182861328125,292.1576843261719,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36092.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186155796051024,1.0,0.0,0.0,3.657825708389282,3.657849788665772,8.927693784244184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.6689453125,0.0,1542.5870361328125,1895.4371337890625,0.0,3576.376708984375,0.9070786833763124,1.0,0.0,3.0,1.0,0.0
12143100,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69268798828125,0.8990110754966736,0.4539940655231476,0.410664290189743,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.952187478542328,0.5312683582305908,0.5039989948272705,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.8186398148536682,0.3404797613620758,0.2398240119218826,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.777897834777832,0.2917542457580566,0.2790529429912567,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.6888164281845093,0.2003035992383957,0.9147977232933044,284.69305419921875,284.95001220703125,300.3818359375,289.0626220703125,298.317138671875,297.2840270996094,284.6843566894531,1.0,0.5419677495956421,0.4522612690925598,0.4522612690925598,1.0,1.0,-2.8194339275360107,0.9412887096405028,1.8781450986862185,0.3002272546291351,0.8970662355422974,0.8970662355422974,0.0,145.6818084716797,130.0,41538.88671875,0.0,1975.6356201171875,1.0,280.401123046875,283.1366271972656,292.1634216308594,294.9297790527344,293.1499938964844,293.1499938964844,280.3500061035156,36216.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929854154586792,1.0,0.0,0.0,3.653551816940308,3.653575897216797,8.90684361820604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.74365234375,0.0,1538.7457275390625,1895.4371337890625,0.0,3679.804443359375,0.9061704874038696,1.0,0.0,3.0,1.0,0.0
12143160,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460876464844,0.9065492153167723,0.4528220295906067,0.4094854891300201,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460266113281,0.9617128968238832,0.5319785475730896,0.5045615434646606,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64630126953125,0.826193630695343,0.341471254825592,0.2404299527406692,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464538574219,0.7854405045509338,0.2922581732273102,0.2794362604618072,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469116210937,0.6958861947059631,0.2007477581501007,0.916424572467804,284.6461486816406,284.95001220703125,300.38751220703125,289.0447082519531,298.3151550292969,297.2795715332031,284.6448974609375,1.0,0.5391784906387329,0.4517898261547088,0.4517898261547088,1.0,1.0,-2.8218424320220947,0.9412426948547364,1.8805996179580688,0.2997996211051941,0.894524335861206,0.894524335861206,0.0,140.85214233398438,118.0,41643.16015625,0.0,1956.276123046875,1.0,280.3582763671875,283.09033203125,292.1151428222656,294.8425598144531,293.1499938964844,293.1499938964844,280.6499938964844,36324.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935646116733551,1.0,0.0,0.0,3.646529674530029,3.64655351638794,8.872638090906548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.2841796875,0.0,1531.739990234375,1895.4371337890625,0.0,3732.782470703125,0.904707670211792,1.0,0.0,3.0,1.0,0.0
12143220,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282451272010804,0.4522962570190429,0.4080771505832672,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.983015775680542,0.5347158908843994,0.5062724947929382,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8449975252151489,0.3444414138793945,0.2419365048408508,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8041759729385376,0.2938731610774994,0.280313104391098,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.712780237197876,0.2019227743148803,0.9190780520439148,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.826171875,1.0,0.533169150352478,0.4508469402790069,0.4508469402790069,1.0,1.0,-2.828252077102661,0.9416812658309937,1.886570692062378,0.2989293038845062,0.8942680358886719,0.8942680358886719,0.0,130.1348419189453,106.0,40662.7109375,0.0,1914.8994140625,1.0,280.6421203613281,283.3103942871094,291.9761657714844,294.5743713378906,293.1499938964844,293.1499938964844,280.95001220703125,36213.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925490379333496,1.0,0.0,0.0,3.6376678943634033,3.6376917362213135,8.829566695567337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.634765625,0.0,1521.080322265625,1895.4371337890625,0.0,3639.738037109375,0.9026796221733092,1.0,0.0,3.0,1.0,0.0
12143280,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282451272010804,0.4522962570190429,0.4080771505832672,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.983015775680542,0.5347158908843994,0.5062724947929382,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8449975252151489,0.3444414138793945,0.2419365048408508,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8041759729385376,0.2938731610774994,0.280313104391098,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.712780237197876,0.2019227743148803,0.9190780520439148,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.826171875,1.0,0.533169150352478,0.4508469402790069,0.4508469402790069,1.0,1.0,-2.828252077102661,0.9416812658309937,1.886570692062378,0.2989293038845062,0.8942680358886719,0.8942680358886719,0.0,130.1348419189453,106.0,40662.7109375,0.0,1914.8994140625,1.0,280.6421203613281,283.3103942871094,291.9761657714844,294.5743713378906,293.1499938964844,293.1499938964844,280.95001220703125,36213.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925490379333496,1.0,0.0,0.0,3.6376678943634033,3.6376917362213135,8.829566695567337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.634765625,0.0,1521.080322265625,1895.4371337890625,0.0,3639.738037109375,0.9026796221733092,1.0,0.0,3.0,1.0,0.0
12143340,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9557359218597412,0.4531595706939697,0.4082100689411163,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.5389406681060791,0.5006831884384155,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8691886067390442,0.3483916223049164,0.2442245483398437,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8258860111236572,0.2962300479412079,0.2819521725177765,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7315248847007751,0.2036285400390625,0.924121081829071,285.02069091796875,284.95001220703125,300.4078674316406,288.9600524902344,298.3305358886719,297.298095703125,285.0213928222656,1.0,0.5268723368644714,0.4499040246009826,0.4499040246009826,1.0,1.0,-2.83407998085022,0.9418774247169496,1.8922024965286253,0.2979795932769775,0.8968339562416077,0.8968339562416077,0.0,119.21692657470705,109.0,39664.203125,0.0,1870.3763427734373,1.0,280.941650390625,283.5457458496094,291.9129943847656,294.4324035644531,293.1499938964844,293.1499938964844,281.25,35999.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125645160675048,1.0,0.0,0.0,3.636907815933228,3.6369316577911377,8.825876989249082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.673828125,0.0,1518.6490478515625,1895.4371337890625,0.0,3520.387939453125,0.9023685455322266,1.0,0.0,3.0,1.0,0.0
12143400,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9557359218597412,0.4531595706939697,0.4082100689411163,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.5389406681060791,0.5006831884384155,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8691886067390442,0.3483916223049164,0.2442245483398437,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8258860111236572,0.2962300479412079,0.2819521725177765,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7315248847007751,0.2036285400390625,0.924121081829071,285.02069091796875,284.95001220703125,300.4078674316406,288.9600524902344,298.3305358886719,297.298095703125,285.0213928222656,1.0,0.5268723368644714,0.4499040246009826,0.4499040246009826,1.0,1.0,-2.83407998085022,0.9418774247169496,1.8922024965286253,0.2979795932769775,0.8968339562416077,0.8968339562416077,0.0,119.21692657470705,109.0,39664.203125,0.0,1870.3763427734373,1.0,280.941650390625,283.5457458496094,291.9129943847656,294.4324035644531,293.1499938964844,293.1499938964844,281.25,35999.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125645160675048,1.0,0.0,0.0,3.636907815933228,3.6369316577911377,8.825876989249082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.673828125,0.0,1518.6490478515625,1895.4371337890625,0.0,3520.387939453125,0.9023685455322266,1.0,0.0,3.0,1.0,0.0
12143460,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.9669862389564514,0.4544414281845093,0.4091225266456604,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.9990000128746032,0.5466970205307007,0.4851020276546478,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.881984531879425,0.352749228477478,0.2470692098140716,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049865722656,0.8361669778823853,0.2989265024662018,0.2842560112476349,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.7406734228134155,0.2056394964456558,0.9320081472396852,285.2052917480469,284.95001220703125,300.4166564941406,288.9106140136719,298.3545227050781,297.3316650390625,285.2068176269531,1.0,0.524028480052948,0.4494330883026123,0.4494330883026123,1.0,1.0,-2.8305203914642334,0.9393950700759888,1.8911253213882449,0.2967362701892853,0.9017446637153624,0.9017446637153624,0.0,114.9996337890625,112.0,38623.62890625,0.0,1845.4703369140625,1.0,281.2416687011719,283.7720947265625,291.8668212890625,294.31793212890625,293.1499938964844,293.1499938964844,280.95001220703125,35764.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900945484638214,1.0,0.0,0.0,3.6449224948883057,3.644946336746216,8.864819278642244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.83251953125,0.0,1525.7652587890625,1895.4371337890625,0.0,3412.39599609375,0.90399968624115,1.0,0.0,3.0,1.0,0.0
12143520,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.9669862389564514,0.4544414281845093,0.4091225266456604,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.9990000128746032,0.5466970205307007,0.4851020276546478,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.881984531879425,0.352749228477478,0.2470692098140716,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049865722656,0.8361669778823853,0.2989265024662018,0.2842560112476349,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.7406734228134155,0.2056394964456558,0.9320081472396852,285.2052917480469,284.95001220703125,300.4166564941406,288.9106140136719,298.3545227050781,297.3316650390625,285.2068176269531,1.0,0.524028480052948,0.4494330883026123,0.4494330883026123,1.0,1.0,-2.8305203914642334,0.9393950700759888,1.8911253213882449,0.2967362701892853,0.9017446637153624,0.9017446637153624,0.0,114.9996337890625,112.0,38623.62890625,0.0,1845.4703369140625,1.0,281.2416687011719,283.7720947265625,291.8668212890625,294.31793212890625,293.1499938964844,293.1499938964844,280.95001220703125,35764.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900945484638214,1.0,0.0,0.0,3.6449224948883057,3.644946336746216,8.864819278642244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.83251953125,0.0,1525.7652587890625,1895.4371337890625,0.0,3412.39599609375,0.90399968624115,1.0,0.0,3.0,1.0,0.0
12143580,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.972103714942932,0.4538553953170776,0.4090999662876129,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540654063224792,0.4772918224334717,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899378776550293,0.3560031950473785,0.2495562136173248,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422712683677673,0.3007655441761017,0.2862216234207153,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462577223777771,0.2070767283439636,0.939156413078308,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3715515136719,297.354736328125,285.02862548828125,1.0,0.5235643982887268,0.4489621520042419,0.4489621520042419,1.0,1.0,-2.835047960281372,0.9400976896286012,1.8949503898620603,0.2967028021812439,0.9013997316360474,0.9013997316360474,0.0,113.1707763671875,115.0,39636.90234375,0.0,1843.739990234375,1.0,280.95782470703125,283.5558776855469,291.9141540527344,294.4956359863281,293.1499938964844,293.1499938964844,280.6499938964844,35867.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169363379478456,1.0,0.0,0.0,3.6507086753845215,3.6507327556610094,8.89298689799034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.74267578125,0.0,1532.96630859375,1895.4371337890625,0.0,3560.85888671875,0.9053360819816588,1.0,0.0,3.0,1.0,0.0
12143640,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.972103714942932,0.4538553953170776,0.4090999662876129,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540654063224792,0.4772918224334717,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899378776550293,0.3560031950473785,0.2495562136173248,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422712683677673,0.3007655441761017,0.2862216234207153,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462577223777771,0.2070767283439636,0.939156413078308,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3715515136719,297.354736328125,285.02862548828125,1.0,0.5235643982887268,0.4489621520042419,0.4489621520042419,1.0,1.0,-2.835047960281372,0.9400976896286012,1.8949503898620603,0.2967028021812439,0.9013997316360474,0.9013997316360474,0.0,113.1707763671875,115.0,39636.90234375,0.0,1843.739990234375,1.0,280.95782470703125,283.5558776855469,291.9141540527344,294.4956359863281,293.1499938964844,293.1499938964844,280.6499938964844,35867.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169363379478456,1.0,0.0,0.0,3.6507086753845215,3.6507327556610094,8.89298689799034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.74267578125,0.0,1532.96630859375,1895.4371337890625,0.0,3560.85888671875,0.9053360819816588,1.0,0.0,3.0,1.0,0.0
12143700,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9722025990486144,0.4529407620429992,0.4084686934947967,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.5568867325782776,0.4764036834239959,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8916334509849548,0.3571820557117462,0.2504777908325195,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433359265327454,0.3012785911560058,0.2868302464485168,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7472561597824097,0.2074603885412216,0.9413657188415528,284.8890686035156,284.95001220703125,300.4281311035156,288.8287658691406,298.374755859375,297.35845947265625,284.8800354003906,1.0,0.5238806009292603,0.4487266838550567,0.4487266838550567,1.0,1.0,-2.8377161026000977,0.9406030178070068,1.8971130847930908,0.2967632710933685,0.8996337652206421,0.8996337652206421,0.0,113.0504379272461,115.0,40569.3515625,0.0,1847.3482666015625,1.0,280.701171875,283.3757019042969,291.9247131347656,294.6263732910156,293.1499938964844,293.1499938964844,280.6499938964844,35973.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286044239997864,1.0,0.0,0.0,3.651073455810547,3.651097297668457,8.894763254829741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.3095703125,0.0,1534.1650390625,1895.4371337890625,0.0,3668.342529296875,0.9054520726203918,1.0,0.0,3.0,1.0,0.0
12143760,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.970941960811615,0.4517683088779449,0.4074853360652923,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.9990000128746032,0.559086263179779,0.4771811962127685,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.8920150399208069,0.3581468462944031,0.2511995434761047,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.843235969543457,0.3015744388103485,0.2871910333633423,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.7471750378608704,0.2076426297426223,0.9425801634788512,284.8382873535156,284.95001220703125,300.4314880371094,288.7996520996094,298.37469482421875,297.3572692871094,284.8368225097656,1.0,0.5244362354278564,0.4485169947147369,0.4485169947147369,1.0,1.0,-2.8402295112609863,0.9410995841026306,1.8991299867630005,0.2968576848506927,0.8983339667320251,0.8983339667320251,0.0,113.34954833984376,118.0,40677.05078125,0.0,1852.750244140625,1.0,280.6581115722656,283.3254699707031,291.873046875,294.5396728515625,293.1499938964844,293.1499938964844,280.95001220703125,36067.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351285099983216,1.0,0.0,0.0,3.648958206176758,3.648982286453247,8.884460953595408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.201171875,0.0,1532.513427734375,1895.4371337890625,0.0,3728.05810546875,0.9050747156143188,1.0,0.0,3.0,1.0,0.0
12143820,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686501622200012,0.4512395858764648,0.4065067172050476,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.56385737657547,0.4795014858245849,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927913308143616,0.3611794114112854,0.2530614733695984,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8428894281387329,0.3028982877731323,0.2882135510444641,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467721104621887,0.2084553688764572,0.9455562233924866,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3797302246094,297.3625793457031,285.0128173828125,1.0,0.5262489914894104,0.4480976164340973,0.4480976164340973,1.0,1.0,-2.848878860473633,0.9435057640075684,1.9053730964660645,0.2975771427154541,0.900536298751831,0.900536298751831,0.0,114.2764892578125,136.0,39715.6484375,0.0,1870.9102783203125,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35942.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260300397872924,1.0,0.0,0.0,3.6502084732055664,3.650232315063477,8.890549452189589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.84814453125,0.0,1532.968994140625,1895.4371337890625,0.0,3644.69970703125,0.9052962064743042,1.0,0.0,3.0,1.0,0.0
12143880,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686501622200012,0.4512395858764648,0.4065067172050476,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.56385737657547,0.4795014858245849,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927913308143616,0.3611794114112854,0.2530614733695984,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8428894281387329,0.3028982877731323,0.2882135510444641,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467721104621887,0.2084553688764572,0.9455562233924866,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3797302246094,297.3625793457031,285.0128173828125,1.0,0.5262489914894104,0.4480976164340973,0.4480976164340973,1.0,1.0,-2.848878860473633,0.9435057640075684,1.9053730964660645,0.2975771427154541,0.900536298751831,0.900536298751831,0.0,114.2764892578125,136.0,39715.6484375,0.0,1870.9102783203125,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35942.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260300397872924,1.0,0.0,0.0,3.6502084732055664,3.650232315063477,8.890549452189589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.84814453125,0.0,1532.968994140625,1895.4371337890625,0.0,3644.69970703125,0.9052962064743042,1.0,0.0,3.0,1.0,0.0
12143940,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9564889669418336,0.4500364065170288,0.4059760570526123,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.5665568709373474,0.4968464970588684,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8845945000648499,0.3638911247253418,0.255250871181488,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8347910642623901,0.3039984107017517,0.2896079123020172,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7395657300949097,0.2091158628463745,0.9500054717063904,284.85382080078125,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.35504150390625,284.853515625,1.0,0.5343222618103027,0.4476782381534576,0.4476782381534576,1.0,1.0,-2.878718614578247,0.9541135430336,1.9246050119400024,0.3015861511230469,0.897944986820221,0.897944986820221,0.0,119.9252700805664,139.0,40943.57421875,0.0,1946.3575439453125,1.0,280.6578369140625,283.3421936035156,291.7242736816406,294.3848876953125,293.1499938964844,293.1499938964844,280.95001220703125,36084.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393764734268188,1.0,0.0,0.0,3.647849559783936,3.647873640060425,8.879062534106197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.0361328125,0.0,1531.41015625,1895.4371337890625,0.0,3766.773681640625,0.9048448801040648,1.0,0.0,3.0,1.0,0.0
12144000,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9564889669418336,0.4500364065170288,0.4059760570526123,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.5665568709373474,0.4968464970588684,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8845945000648499,0.3638911247253418,0.255250871181488,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8347910642623901,0.3039984107017517,0.2896079123020172,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7395657300949097,0.2091158628463745,0.9500054717063904,284.85382080078125,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.35504150390625,284.853515625,1.0,0.5343222618103027,0.4476782381534576,0.4476782381534576,1.0,1.0,-2.878718614578247,0.9541135430336,1.9246050119400024,0.3015861511230469,0.897944986820221,0.897944986820221,0.0,119.9252700805664,139.0,40943.57421875,0.0,1946.3575439453125,1.0,280.6578369140625,283.3421936035156,291.7242736816406,294.3848876953125,293.1499938964844,293.1499938964844,280.95001220703125,36084.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393764734268188,1.0,0.0,0.0,3.647849559783936,3.647873640060425,8.879062534106197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.0361328125,0.0,1531.41015625,1895.4371337890625,0.0,3766.773681640625,0.9048448801040648,1.0,0.0,3.0,1.0,0.0
12144060,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453458786010742,0.4498443305492401,0.4055249392986297,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675128698348999,0.5124118328094482,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8779280781745911,0.3672260046005249,0.2574664056301117,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280073404312134,0.3054746985435486,0.290950059890747,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.733447253704071,0.2099446058273315,0.9538536071777344,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690490722656,297.341552734375,285.0438232421875,1.0,0.5409814715385437,0.4468998908996582,0.4468998908996582,1.0,1.0,-2.9057962894439697,0.9628116488456726,1.942984700202942,0.3047110736370086,0.9006646275520325,0.9006646275520325,0.0,125.17326354980467,142.0,40180.52734375,0.0,2016.6737060546875,1.0,280.942138671875,283.5691833496094,291.5903015136719,294.1495056152344,293.1499938964844,293.1499938964844,280.6499938964844,35926.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318241477012634,1.0,0.0,0.0,3.649644613265991,3.649668455123901,8.887803346624423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.642578125,0.0,1532.2230224609375,1895.4371337890625,0.0,3697.85009765625,0.9051629900932312,1.0,0.0,3.0,1.0,0.0
