time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144120,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453458786010742,0.4498443305492401,0.4055249392986297,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675128698348999,0.5124118328094482,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8779280781745911,0.3672260046005249,0.2574664056301117,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280073404312134,0.3054746985435486,0.290950059890747,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.733447253704071,0.2099446058273315,0.9538536071777344,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690490722656,297.341552734375,285.0438232421875,1.0,0.5409814715385437,0.4468998908996582,0.4468998908996582,1.0,1.0,-2.9057962894439697,0.9628116488456726,1.942984700202942,0.3047110736370086,0.9006646275520325,0.9006646275520325,0.0,125.17326354980467,142.0,40180.52734375,0.0,2016.6737060546875,1.0,280.942138671875,283.5691833496094,291.5903015136719,294.1495056152344,293.1499938964844,293.1499938964844,280.6499938964844,35926.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318241477012634,1.0,0.0,0.0,3.649644613265991,3.649668455123901,8.887803346624423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.642578125,0.0,1532.2230224609375,1895.4371337890625,0.0,3697.85009765625,0.9051629900932312,1.0,0.0,3.0,1.0,0.0
12144180,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9359358549118042,0.4487097263336181,0.4050769209861755,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673756003379822,0.525442361831665,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8730836510658264,0.3700339496135711,0.2597320973873138,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8227882385253906,0.3065690994262695,0.2923426926136017,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7287135720252991,0.2104938775300979,0.9577758312225342,284.87890625,284.95001220703125,300.45001220703125,288.54119873046875,298.3559875488281,297.3213195800781,284.87799072265625,1.0,0.5469755530357361,0.4461215436458587,0.4461215436458587,1.0,1.0,-2.9300386905670166,0.9703558683395386,1.9596827030181885,0.3072696030139923,0.8983884453773499,0.8983884453773499,0.0,129.73597717285156,145.0,41299.7421875,0.0,2079.986328125,1.0,280.6578369140625,283.3658447265625,291.598876953125,294.28302001953125,293.1499938964844,293.1499938964844,280.95001220703125,36058.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947266161441803,1.0,0.0,0.0,3.648339748382568,3.6483638286590576,8.881449389264162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.72265625,0.0,1531.756103515625,1895.4371337890625,0.0,3838.300537109375,0.904936134815216,1.0,0.0,3.0,1.0,0.0
12144240,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9359358549118042,0.4487097263336181,0.4050769209861755,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673756003379822,0.525442361831665,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8730836510658264,0.3700339496135711,0.2597320973873138,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8227882385253906,0.3065690994262695,0.2923426926136017,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7287135720252991,0.2104938775300979,0.9577758312225342,284.87890625,284.95001220703125,300.45001220703125,288.54119873046875,298.3559875488281,297.3213195800781,284.87799072265625,1.0,0.5469755530357361,0.4461215436458587,0.4461215436458587,1.0,1.0,-2.9300386905670166,0.9703558683395386,1.9596827030181885,0.3072696030139923,0.8983884453773499,0.8983884453773499,0.0,129.73597717285156,145.0,41299.7421875,0.0,2079.986328125,1.0,280.6578369140625,283.3658447265625,291.598876953125,294.28302001953125,293.1499938964844,293.1499938964844,280.95001220703125,36058.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947266161441803,1.0,0.0,0.0,3.648339748382568,3.6483638286590576,8.881449389264162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.72265625,0.0,1531.756103515625,1895.4371337890625,0.0,3838.300537109375,0.904936134815216,1.0,0.0,3.0,1.0,0.0
12144300,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.931059181690216,0.4483554065227508,0.4045578837394714,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672260522842407,0.5318849086761475,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.870606541633606,0.3715527057647705,0.2607072591781616,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201019167900085,0.3071522712707519,0.2928466200828552,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262547612190247,0.2107600271701812,0.958958864212036,285.0101928710937,284.95001220703125,300.4512634277344,288.5065002441406,298.3499755859375,297.3122253417969,285.0189208984375,1.0,0.5496959090232849,0.4457323849201202,0.4457323849201202,1.0,1.0,-2.940358161926269,0.9734256267547609,1.9669325351715088,0.3082020878791809,0.9000353217124939,0.9000353217124939,0.0,131.96206665039062,145.0,40531.4140625,0.0,2108.65869140625,1.0,280.9012756347656,283.5373229980469,291.4949951171875,294.0453186035156,293.1499938964844,293.1499938964844,280.95001220703125,35981.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425806999206544,1.0,0.0,0.0,3.648484706878662,3.648508787155152,8.882155384526413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.404296875,0.0,1531.3486328125,1895.4371337890625,0.0,3795.884521484375,0.9049699306488036,1.0,0.0,3.0,1.0,0.0
12144360,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9272668361663818,0.4485116899013519,0.4045947790145874,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.567512035369873,0.536555826663971,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.868925929069519,0.3734297156333923,0.2619643807411194,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180541396141052,0.3080023229122162,0.2936136126518249,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243553996086121,0.2112254053354263,0.960987389087677,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470153808594,297.3082580566406,285.0650329589844,1.0,0.5523166060447693,0.4452121555805206,0.4452121555805206,1.0,1.0,-2.95089054107666,0.9762867093086244,1.9746037721633911,0.3089033365249634,0.9013679027557372,0.9013679027557372,0.0,133.9935760498047,148.0,40528.01171875,0.0,2136.904052734375,1.0,280.9421081542969,283.5917663574219,291.4567565917969,294.038330078125,293.1499938964844,293.1499938964844,280.6499938964844,35898.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940524697303772,1.0,0.0,0.0,3.651154041290283,3.651178121566773,8.895156611288257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.025390625,0.0,1533.6942138671875,1895.4371337890625,0.0,3777.214599609375,0.9054812788963318,1.0,0.0,3.0,1.0,0.0
12144420,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.917708158493042,0.4472918510437011,0.4041116833686828,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9940350651741028,0.567696213722229,0.5380121469497681,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8640623092651367,0.3762270212173462,0.2642516493797302,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8125908374786377,0.308991014957428,0.2949419021606445,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.71941739320755,0.2116639763116836,0.9645194411277772,284.88507080078125,284.95001220703125,300.4537048339844,288.4006652832031,298.33624267578125,297.2942810058594,284.88397216796875,1.0,0.5568427443504333,0.444171667098999,0.444171667098999,1.0,1.0,-2.964063167572021,0.9789403080940248,1.985122799873352,0.3087069392204284,0.8990761637687683,0.8990761637687683,0.0,138.5527801513672,151.0,41470.70703125,0.0,2180.193359375,1.0,280.6578369140625,283.3746337890625,291.4564208984375,294.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,36041.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556321501731871,1.0,0.0,0.0,3.650562286376953,3.6505863666534415,8.892273513083637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.62109375,0.0,1534.1031494140625,1895.4371337890625,0.0,3913.556396484375,0.9054195284843444,1.0,0.0,3.0,1.0,0.0
12144480,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.917708158493042,0.4472918510437011,0.4041116833686828,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9940350651741028,0.567696213722229,0.5380121469497681,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8640623092651367,0.3762270212173462,0.2642516493797302,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8125908374786377,0.308991014957428,0.2949419021606445,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.71941739320755,0.2116639763116836,0.9645194411277772,284.88507080078125,284.95001220703125,300.4537048339844,288.4006652832031,298.33624267578125,297.2942810058594,284.88397216796875,1.0,0.5568427443504333,0.444171667098999,0.444171667098999,1.0,1.0,-2.964063167572021,0.9789403080940248,1.985122799873352,0.3087069392204284,0.8990761637687683,0.8990761637687683,0.0,138.5527801513672,151.0,41470.70703125,0.0,2180.193359375,1.0,280.6578369140625,283.3746337890625,291.4564208984375,294.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,36041.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556321501731871,1.0,0.0,0.0,3.650562286376953,3.6505863666534415,8.892273513083637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.62109375,0.0,1534.1031494140625,1895.4371337890625,0.0,3913.556396484375,0.9054195284843444,1.0,0.0,3.0,1.0,0.0
12144540,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079244136810304,0.4469752311706543,0.4035670459270477,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875804781913756,0.5695458650588989,0.5393640398979187,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587280511856079,0.3795983493328094,0.2664969861507416,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8063858151435852,0.3102880418300628,0.2961310148239136,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138240337371826,0.2122841477394104,0.9674276113510132,285.0622253417969,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.0636901855469,1.0,0.5603412985801697,0.4431312084197998,0.4431312084197998,1.0,1.0,-2.9692537784576416,0.978474736213684,1.990778923034668,0.307697981595993,0.9020060896873474,0.9020060896873474,0.0,143.33126831054688,154.0,40607.828125,0.0,2215.9609375,1.0,280.94219970703125,283.5956115722656,291.30938720703125,293.8966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35892.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947824239730835,1.0,0.0,0.0,3.653656244277954,3.6536803245544434,8.907352935239032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.6787109375,0.0,1536.4349365234375,1895.4371337890625,0.0,3843.34033203125,0.90603506565094,1.0,0.0,3.0,1.0,0.0
12144600,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079244136810304,0.4469752311706543,0.4035670459270477,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875804781913756,0.5695458650588989,0.5393640398979187,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587280511856079,0.3795983493328094,0.2664969861507416,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8063858151435852,0.3102880418300628,0.2961310148239136,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138240337371826,0.2122841477394104,0.9674276113510132,285.0622253417969,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.0636901855469,1.0,0.5603412985801697,0.4431312084197998,0.4431312084197998,1.0,1.0,-2.9692537784576416,0.978474736213684,1.990778923034668,0.307697981595993,0.9020060896873474,0.9020060896873474,0.0,143.33126831054688,154.0,40607.828125,0.0,2215.9609375,1.0,280.94219970703125,283.5956115722656,291.30938720703125,293.8966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35892.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947824239730835,1.0,0.0,0.0,3.653656244277954,3.6536803245544434,8.907352935239032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.6787109375,0.0,1536.4349365234375,1895.4371337890625,0.0,3843.34033203125,0.90603506565094,1.0,0.0,3.0,1.0,0.0
12144660,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9014152884483336,0.4457094371318817,0.4030037820339203,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9832090735435486,0.5709100961685181,0.5411322116851807,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8557705879211426,0.3824180960655212,0.2687762677669525,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8022695779800415,0.311184287071228,0.297340989112854,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7100363969802856,0.2126665711402893,0.9705550074577332,284.8831787109375,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8816833496094,1.0,0.5637853145599365,0.4423504471778869,0.4423504471778869,1.0,1.0,-2.978665351867676,0.9802067875862122,1.9984585046768188,0.3077290654182434,0.8996713161468506,0.8996713161468506,0.0,147.05203247070312,157.0,41524.55078125,0.0,2251.42236328125,1.0,280.6578063964844,283.37762451171875,291.3085021972656,294.0079040527344,293.1499938964844,293.1499938964844,280.95001220703125,36040.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619329571723938,1.0,0.0,0.0,3.6530838012695312,3.653107881546021,8.904562491807155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.1396484375,0.0,1536.9024658203125,1895.4371337890625,0.0,3969.79736328125,0.9059829115867616,1.0,0.0,3.0,1.0,0.0
12144720,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9014152884483336,0.4457094371318817,0.4030037820339203,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9832090735435486,0.5709100961685181,0.5411322116851807,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8557705879211426,0.3824180960655212,0.2687762677669525,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8022695779800415,0.311184287071228,0.297340989112854,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7100363969802856,0.2126665711402893,0.9705550074577332,284.8831787109375,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8816833496094,1.0,0.5637853145599365,0.4423504471778869,0.4423504471778869,1.0,1.0,-2.978665351867676,0.9802067875862122,1.9984585046768188,0.3077290654182434,0.8996713161468506,0.8996713161468506,0.0,147.05203247070312,157.0,41524.55078125,0.0,2251.42236328125,1.0,280.6578063964844,283.37762451171875,291.3085021972656,294.0079040527344,293.1499938964844,293.1499938964844,280.95001220703125,36040.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619329571723938,1.0,0.0,0.0,3.6530838012695312,3.653107881546021,8.904562491807155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.1396484375,0.0,1536.9024658203125,1895.4371337890625,0.0,3969.79736328125,0.9059829115867616,1.0,0.0,3.0,1.0,0.0
12144780,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.895768404006958,0.4453991055488586,0.4023982584476471,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.979296624660492,0.5730739235877991,0.5428727269172668,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8534152507781982,0.3858682215213775,0.2710209786891937,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.7986508011817932,0.3124316930770874,0.2984116971492767,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7065183520317078,0.2132634222507476,0.9730331897735596,285.0597229003906,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.0611267089844,1.0,0.5669119358062744,0.4415696859359741,0.4415696859359741,1.0,1.0,-2.986985206604004,0.9815459847450256,2.005439281463623,0.3073757886886596,0.9025620222091676,0.9025620222091676,0.0,150.42970275878906,160.0,40682.94921875,0.0,2283.410888671875,1.0,280.94219970703125,283.5987548828125,291.1635131835937,293.75274658203125,293.1499938964844,293.1499938964844,280.6499938964844,35893.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536256194114684,1.0,0.0,0.0,3.656140089035034,3.656164169311523,8.919467973100836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.7314453125,0.0,1539.2149658203125,1895.4371337890625,0.0,3895.56494140625,0.90659099817276,1.0,0.0,3.0,1.0,0.0
12144840,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.895768404006958,0.4453991055488586,0.4023982584476471,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.979296624660492,0.5730739235877991,0.5428727269172668,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8534152507781982,0.3858682215213775,0.2710209786891937,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.7986508011817932,0.3124316930770874,0.2984116971492767,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7065183520317078,0.2132634222507476,0.9730331897735596,285.0597229003906,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.0611267089844,1.0,0.5669119358062744,0.4415696859359741,0.4415696859359741,1.0,1.0,-2.986985206604004,0.9815459847450256,2.005439281463623,0.3073757886886596,0.9025620222091676,0.9025620222091676,0.0,150.42970275878906,160.0,40682.94921875,0.0,2283.410888671875,1.0,280.94219970703125,283.5987548828125,291.1635131835937,293.75274658203125,293.1499938964844,293.1499938964844,280.6499938964844,35893.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536256194114684,1.0,0.0,0.0,3.656140089035034,3.656164169311523,8.919467973100836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.7314453125,0.0,1539.2149658203125,1895.4371337890625,0.0,3895.56494140625,0.90659099817276,1.0,0.0,3.0,1.0,0.0
12144900,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.893803596496582,0.4450264275074005,0.4023859798908233,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9780505895614624,0.5740097165107727,0.544034481048584,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8529744744300842,0.3874887526035309,0.2723167538642883,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.797558069229126,0.3129984438419342,0.2991200983524322,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7054208517074585,0.2135483175516128,0.974925458431244,284.9296264648437,284.95001220703125,300.4512634277344,288.1502685546875,298.32489013671875,297.2875061035156,284.9214172363281,1.0,0.5685485601425171,0.4411793053150177,0.4411793053150177,1.0,1.0,-2.9930551052093506,0.9829301238059998,2.010124921798706,0.3075795173645019,0.9011889100074768,0.9011889100074768,0.0,151.85728454589844,160.0,41512.16796875,0.0,2301.5517578125,1.0,280.6985168457031,283.42974853515625,291.1978454589844,293.9257202148437,293.1499938964844,293.1499938964844,280.6499938964844,35965.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619763493537904,1.0,0.0,0.0,3.657005071640015,3.657029151916504,8.923688596951251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.3876953125,0.0,1540.71533203125,1895.4371337890625,0.0,3970.18359375,0.9067798852920532,1.0,0.0,3.0,1.0,0.0
12144960,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8905625343322754,0.4441361129283905,0.4018217325210571,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.975665271282196,0.5744630694389343,0.5446963906288147,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8514688611030579,0.3887465894222259,0.2733327746391296,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7954442501068115,0.3132717609405517,0.2995535135269165,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7033970952033997,0.2136102616786956,0.9759315252304076,284.8803405761719,284.95001220703125,300.45001220703125,288.11492919921875,298.3202209472656,297.28240966796875,284.8788757324219,1.0,0.5700417160987854,0.4407861530780792,0.4407861530780792,1.0,1.0,-2.9961297512054443,0.983163356781006,2.0129663944244385,0.3073174655437469,0.9001873731613159,0.9001873731613159,0.0,153.71849060058594,163.0,41599.17578125,0.0,2316.5830078125,1.0,280.6576538085937,283.3805236816406,291.1649169921875,293.8662414550781,293.1499938964844,293.1499938964844,280.3500061035156,36042.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674986600875854,1.0,0.0,0.0,3.6554746627807617,3.655498743057251,8.916221077015507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.69140625,0.0,1539.587646484375,1895.4371337890625,0.0,4019.140625,0.906519055366516,1.0,0.0,3.0,1.0,0.0
12145020,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.8826607465744019,0.4415848553180694,0.3999202847480774,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.969338834285736,0.5745221972465515,0.5451740026473999,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67840576171875,0.8472265005111694,0.3906550407409668,0.2749149799346924,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.7899391651153564,0.3132495284080505,0.2998736798763275,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.6980888247489929,0.2132549285888672,0.9758408069610596,284.6783142089844,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725603699684143,0.4399997889995575,0.4399997889995575,1.0,1.0,-2.9966039657592773,0.9814706444740297,2.015133142471313,0.3058411777019501,0.8949031233787537,0.8949031233787537,0.0,157.89419555664062,166.0,42420.25390625,0.0,2338.78466796875,1.0,280.35821533203125,283.1423034667969,291.10504150390625,293.874267578125,293.1499938964844,293.1499938964844,280.6499938964844,36281.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982754111289978,1.0,0.0,0.0,3.645849704742432,3.645873785018921,8.869329803928849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.28564453125,0.0,1530.65625,1895.4371337890625,0.0,4152.6171875,0.9045246839523317,1.0,0.0,3.0,1.0,0.0
12145080,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.8826607465744019,0.4415848553180694,0.3999202847480774,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.969338834285736,0.5745221972465515,0.5451740026473999,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67840576171875,0.8472265005111694,0.3906550407409668,0.2749149799346924,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.7899391651153564,0.3132495284080505,0.2998736798763275,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.6980888247489929,0.2132549285888672,0.9758408069610596,284.6783142089844,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725603699684143,0.4399997889995575,0.4399997889995575,1.0,1.0,-2.9966039657592773,0.9814706444740297,2.015133142471313,0.3058411777019501,0.8949031233787537,0.8949031233787537,0.0,157.89419555664062,166.0,42420.25390625,0.0,2338.78466796875,1.0,280.35821533203125,283.1423034667969,291.10504150390625,293.874267578125,293.1499938964844,293.1499938964844,280.6499938964844,36281.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982754111289978,1.0,0.0,0.0,3.645849704742432,3.645873785018921,8.869329803928849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.28564453125,0.0,1530.65625,1895.4371337890625,0.0,4152.6171875,0.9045246839523317,1.0,0.0,3.0,1.0,0.0
12145140,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8770616054534912,0.4407089650630951,0.3987025320529938,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9648455381393432,0.5759135484695435,0.5460926294326782,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8448486328125,0.3936879932880401,0.2768047451972961,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7861294150352478,0.3139270544052124,0.3003402054309845,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.6942052841186523,0.2133405953645706,0.9758046865463256,284.8529052734375,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.85430908203125,1.0,0.5748331546783447,0.4392134547233581,0.4392134547233581,1.0,1.0,-2.999021530151367,0.9805302023887634,2.018491506576538,0.3044267892837524,0.8950179815292358,0.8950179815292358,0.0,161.1503143310547,169.0,41487.52734375,0.0,2359.83349609375,1.0,280.6421203613281,283.3641052246094,290.9454345703125,293.5849304199219,293.1499938964844,293.1499938964844,280.95001220703125,36169.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972094178199768,1.0,0.0,0.0,3.6386451721191406,3.63866925239563,8.834311984173837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.2890625,0.0,1521.8353271484375,1895.4371337890625,0.0,4059.631103515625,0.9028667211532592,1.0,0.0,3.0,1.0,0.0
12145200,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8770616054534912,0.4407089650630951,0.3987025320529938,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9648455381393432,0.5759135484695435,0.5460926294326782,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8448486328125,0.3936879932880401,0.2768047451972961,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7861294150352478,0.3139270544052124,0.3003402054309845,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.6942052841186523,0.2133405953645706,0.9758046865463256,284.8529052734375,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.85430908203125,1.0,0.5748331546783447,0.4392134547233581,0.4392134547233581,1.0,1.0,-2.999021530151367,0.9805302023887634,2.018491506576538,0.3044267892837524,0.8950179815292358,0.8950179815292358,0.0,161.1503143310547,169.0,41487.52734375,0.0,2359.83349609375,1.0,280.6421203613281,283.3641052246094,290.9454345703125,293.5849304199219,293.1499938964844,293.1499938964844,280.95001220703125,36169.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972094178199768,1.0,0.0,0.0,3.6386451721191406,3.63866925239563,8.834311984173837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.2890625,0.0,1521.8353271484375,1895.4371337890625,0.0,4059.631103515625,0.9028667211532592,1.0,0.0,3.0,1.0,0.0
12145260,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8752360939979553,0.4413496255874634,0.3990697264671325,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9640167951583862,0.5788102746009827,0.5485758781433105,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8456771373748779,0.3979453146457672,0.2796281576156616,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7855041027069092,0.3155998289585113,0.3017696142196655,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6933401823043823,0.2142463624477386,0.9792932271957396,285.0526123046875,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.0542907714844,1.0,0.5776671171188354,0.4385785460472107,0.4385785460472107,1.0,1.0,-3.01174545288086,0.9838310480117798,2.027914524078369,0.3049710988998413,0.8980286121368408,0.8980286121368408,0.0,163.1150665283203,172.0,40661.9296875,0.0,2393.123779296875,1.0,280.9416809082031,283.6085205078125,290.8646850585937,293.4298400878906,293.1499938964844,293.1499938964844,281.25,35954.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593231678009032,1.0,0.0,0.0,3.639554023742676,3.639577865600586,8.83872530721419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.32080078125,0.0,1521.24072265625,1895.4371337890625,0.0,3946.5498046875,0.90292888879776,1.0,0.0,3.0,1.0,0.0
12145320,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8752360939979553,0.4413496255874634,0.3990697264671325,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9640167951583862,0.5788102746009827,0.5485758781433105,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8456771373748779,0.3979453146457672,0.2796281576156616,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7855041027069092,0.3155998289585113,0.3017696142196655,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6933401823043823,0.2142463624477386,0.9792932271957396,285.0526123046875,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.0542907714844,1.0,0.5776671171188354,0.4385785460472107,0.4385785460472107,1.0,1.0,-3.01174545288086,0.9838310480117798,2.027914524078369,0.3049710988998413,0.8980286121368408,0.8980286121368408,0.0,163.1150665283203,172.0,40661.9296875,0.0,2393.123779296875,1.0,280.9416809082031,283.6085205078125,290.8646850585937,293.4298400878906,293.1499938964844,293.1499938964844,281.25,35954.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593231678009032,1.0,0.0,0.0,3.639554023742676,3.639577865600586,8.83872530721419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.32080078125,0.0,1521.24072265625,1895.4371337890625,0.0,3946.5498046875,0.90292888879776,1.0,0.0,3.0,1.0,0.0
12145380,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746762871742249,0.4426772594451904,0.400148332118988,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.9644744396209716,0.5824615955352783,0.5518712401390076,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.8476392030715942,0.4028568565845489,0.2829590737819671,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860767245292664,0.3178557455539703,0.3038040101528168,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937390565872192,0.2156954556703567,0.9853902459144592,285.2646789550781,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.2671203613281,1.0,0.5811513066291809,0.4379436671733856,0.4379436671733856,1.0,1.0,-3.0307772159576416,0.9895094037055968,2.041267871856689,0.3065024316310882,0.903925597667694,0.903925597667694,0.0,164.8326416015625,175.0,39996.5,0.0,2437.068603515625,1.0,281.24169921875,283.8570556640625,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35693.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490367770195008,1.0,0.0,0.0,3.650080680847168,3.650104522705078,8.889927016753063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.33544921875,0.0,1530.9613037109375,1895.4371337890625,0.0,3854.28076171875,0.9051085710525512,1.0,0.0,3.0,1.0,0.0
12145440,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746762871742249,0.4426772594451904,0.400148332118988,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.9644744396209716,0.5824615955352783,0.5518712401390076,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.8476392030715942,0.4028568565845489,0.2829590737819671,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860767245292664,0.3178557455539703,0.3038040101528168,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937390565872192,0.2156954556703567,0.9853902459144592,285.2646789550781,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.2671203613281,1.0,0.5811513066291809,0.4379436671733856,0.4379436671733856,1.0,1.0,-3.0307772159576416,0.9895094037055968,2.041267871856689,0.3065024316310882,0.903925597667694,0.903925597667694,0.0,164.8326416015625,175.0,39996.5,0.0,2437.068603515625,1.0,281.24169921875,283.8570556640625,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35693.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490367770195008,1.0,0.0,0.0,3.650080680847168,3.650104522705078,8.889927016753063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.33544921875,0.0,1530.9613037109375,1895.4371337890625,0.0,3854.28076171875,0.9051085710525512,1.0,0.0,3.0,1.0,0.0
12145500,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8739931583404541,0.442720353603363,0.4006005525588989,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.9642980694770812,0.5837624669075012,0.5534752607345581,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8482906818389893,0.4049162566661834,0.2846158742904663,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860752940177917,0.3187293410301208,0.3048498332500458,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937285661697388,0.2162764221429824,0.9887453317642212,285.12762451171875,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.1197509765625,1.0,0.5830518007278442,0.4376262128353119,0.4376262128353119,1.0,1.0,-3.0405383110046387,0.9924238920211792,2.04811429977417,0.3073911368846893,0.9037992358207704,0.9037992358207704,0.0,165.95339965820312,175.0,40814.91015625,0.0,2461.03369140625,1.0,280.99853515625,283.6851501464844,290.8702697753906,293.5353088378906,293.1499938964844,293.1499938964844,280.95001220703125,35741.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590636491775512,1.0,0.0,0.0,3.655326366424561,3.65535044670105,8.915498028727598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.02099609375,0.0,1537.1630859375,1895.4371337890625,0.0,3944.234619140625,0.9062548279762268,1.0,0.0,3.0,1.0,0.0
12145560,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.871640145778656,0.4421030282974243,0.4003283679485321,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9624321460723876,0.5844171047210693,0.5543863773345947,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.847507655620575,0.4064864814281463,0.2858808934688568,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846917510032654,0.3192068636417389,0.3055121302604675,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924475431442261,0.2165532708168029,0.9908487796783448,285.079833984375,284.95001220703125,300.4245300292969,287.7875061035156,298.3123779296875,297.2928466796875,285.0784606933594,1.0,0.584795355796814,0.4371334612369537,0.4371334612369537,1.0,1.0,-3.046159505844116,0.9933761954307556,2.052783250808716,0.3072515726089477,0.9041422605514526,0.9041422605514526,0.0,167.7423553466797,178.0,40941.32421875,0.0,2480.8408203125,1.0,280.95782470703125,283.6356201171875,290.849853515625,293.49737548828125,293.1499938964844,293.1499938964844,280.6499938964844,35797.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96626216173172,1.0,0.0,0.0,3.658504009246826,3.658527851104736,8.931004913392826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.99560546875,0.0,1541.1278076171875,1895.4371337890625,0.0,4008.206787109375,0.9070320129394532,1.0,0.0,3.0,1.0,0.0
12145620,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8650168776512146,0.4399245381355285,0.3988073170185089,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9564810991287231,0.5846462845802307,0.5550907254219055,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8442022800445557,0.4088432788848877,0.2878120541572571,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7801399230957031,0.3194246888160705,0.306108295917511,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6881181001663208,0.2164746522903442,0.992216408252716,284.8782958984375,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8765869140625,1.0,0.587735652923584,0.4361479878425598,0.4361479878425598,1.0,1.0,-3.049870014190674,0.9923821687698364,2.057487726211548,0.3056747615337372,0.901528000831604,0.901528000831604,0.0,172.04861450195312,181.0,41841.61328125,0.0,2510.218994140625,1.0,280.6581420898437,283.3944702148437,290.8023986816406,293.5273742675781,293.1499938964844,293.1499938964844,280.3500061035156,36001.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841299057006836,1.0,0.0,0.0,3.6592321395874015,3.659256458282471,8.934561606110947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.40283203125,0.0,1543.4725341796875,1895.4371337890625,0.0,4164.517578125,0.9073267579078674,1.0,0.0,3.0,1.0,0.0
12145680,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8650168776512146,0.4399245381355285,0.3988073170185089,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9564810991287231,0.5846462845802307,0.5550907254219055,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8442022800445557,0.4088432788848877,0.2878120541572571,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7801399230957031,0.3194246888160705,0.306108295917511,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6881181001663208,0.2164746522903442,0.992216408252716,284.8782958984375,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8765869140625,1.0,0.587735652923584,0.4361479878425598,0.4361479878425598,1.0,1.0,-3.049870014190674,0.9923821687698364,2.057487726211548,0.3056747615337372,0.901528000831604,0.901528000831604,0.0,172.04861450195312,181.0,41841.61328125,0.0,2510.218994140625,1.0,280.6581420898437,283.3944702148437,290.8023986816406,293.5273742675781,293.1499938964844,293.1499938964844,280.3500061035156,36001.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841299057006836,1.0,0.0,0.0,3.6592321395874015,3.659256458282471,8.934561606110947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.40283203125,0.0,1543.4725341796875,1895.4371337890625,0.0,4164.517578125,0.9073267579078674,1.0,0.0,3.0,1.0,0.0
12145740,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.8576031923294067,0.4370812773704529,0.3965660631656647,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.9492528438568116,0.5839928388595581,0.5548392534255981,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8400817513465881,0.4105798602104187,0.289243221282959,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6738586425781,0.774667501449585,0.3189941644668579,0.3060185611248016,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.6827409267425537,0.2157919853925705,0.9906293749809264,284.67352294921875,284.95001220703125,300.4078674316406,287.677978515625,298.2782592773437,297.2577209472656,284.6717834472656,1.0,0.5899072885513306,0.4351624846458435,0.4351624846458435,1.0,1.0,-3.046584129333496,0.988753616809845,2.057830333709717,0.3029564321041107,0.8961544036865234,0.8961544036865234,0.0,176.56573486328125,184.0,42637.546875,0.0,2527.509521484375,1.0,280.3581848144531,283.1531066894531,290.7336730957031,293.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,36260.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979973435401917,1.0,0.0,0.0,3.6503984928131104,3.650422334671021,8.891474863048643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.96240234375,0.0,1535.558837890625,1895.4371337890625,0.0,4283.0927734375,0.9055247902870178,1.0,0.0,3.0,1.0,0.0
12145800,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.8576031923294067,0.4370812773704529,0.3965660631656647,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.9492528438568116,0.5839928388595581,0.5548392534255981,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8400817513465881,0.4105798602104187,0.289243221282959,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6738586425781,0.774667501449585,0.3189941644668579,0.3060185611248016,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.6827409267425537,0.2157919853925705,0.9906293749809264,284.67352294921875,284.95001220703125,300.4078674316406,287.677978515625,298.2782592773437,297.2577209472656,284.6717834472656,1.0,0.5899072885513306,0.4351624846458435,0.4351624846458435,1.0,1.0,-3.046584129333496,0.988753616809845,2.057830333709717,0.3029564321041107,0.8961544036865234,0.8961544036865234,0.0,176.56573486328125,184.0,42637.546875,0.0,2527.509521484375,1.0,280.3581848144531,283.1531066894531,290.7336730957031,293.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,36260.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979973435401917,1.0,0.0,0.0,3.6503984928131104,3.650422334671021,8.891474863048643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.96240234375,0.0,1535.558837890625,1895.4371337890625,0.0,4283.0927734375,0.9055247902870178,1.0,0.0,3.0,1.0,0.0
12145860,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8527726531028748,0.4360895752906799,0.3952264189720154,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9445890784263612,0.5848928689956665,0.5552589297294617,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8381105065345764,0.4136334359645843,0.2911217212677002,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.7711933851242065,0.3194089531898498,0.3062125742435455,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.6790904998779297,0.2156518399715423,0.9895015954971312,284.8464660644531,284.95001220703125,300.3981628417969,287.6297607421875,298.2709045410156,297.2539367675781,284.8478088378906,1.0,0.5918356776237488,0.434491217136383,0.434491217136383,1.0,1.0,-3.046600580215454,0.9871169328689576,2.059483766555786,0.301241785287857,0.8961746692657471,0.8961746692657471,0.0,179.84075927734375,187.0,41676.23046875,0.0,2544.582275390625,1.0,280.64215087890625,283.3729553222656,290.5884094238281,293.23016357421875,293.1499938964844,293.1499938964844,280.95001220703125,36162.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985252320766449,1.0,0.0,0.0,3.64348578453064,3.643509864807129,8.857832085595874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.82666015625,0.0,1527.14599609375,1895.4371337890625,0.0,4174.208984375,0.903942346572876,1.0,0.0,3.0,1.0,0.0
12145920,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8527726531028748,0.4360895752906799,0.3952264189720154,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9445890784263612,0.5848928689956665,0.5552589297294617,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8381105065345764,0.4136334359645843,0.2911217212677002,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.7711933851242065,0.3194089531898498,0.3062125742435455,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.6790904998779297,0.2156518399715423,0.9895015954971312,284.8464660644531,284.95001220703125,300.3981628417969,287.6297607421875,298.2709045410156,297.2539367675781,284.8478088378906,1.0,0.5918356776237488,0.434491217136383,0.434491217136383,1.0,1.0,-3.046600580215454,0.9871169328689576,2.059483766555786,0.301241785287857,0.8961746692657471,0.8961746692657471,0.0,179.84075927734375,187.0,41676.23046875,0.0,2544.582275390625,1.0,280.64215087890625,283.3729553222656,290.5884094238281,293.23016357421875,293.1499938964844,293.1499938964844,280.95001220703125,36162.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985252320766449,1.0,0.0,0.0,3.64348578453064,3.643509864807129,8.857832085595874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.82666015625,0.0,1527.14599609375,1895.4371337890625,0.0,4174.208984375,0.903942346572876,1.0,0.0,3.0,1.0,0.0
