time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145980,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513222336769104,0.4366786479949951,0.3955283164978027,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437944293022156,0.5874260663986206,0.5573693513870239,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391183018684387,0.4179977476596832,0.2940028607845306,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706810235977173,0.3209060132503509,0.307454913854599,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782965064048767,0.2163998782634735,0.9922028183937072,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943689346313477,0.4338199198246002,0.4338199198246002,1.0,1.0,-3.0576953887939453,0.989651381969452,2.068044185638428,0.3012491464614868,0.8991997241973877,0.8991997241973877,0.0,181.7270355224609,190.0,40876.796875,0.0,2575.55029296875,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35952.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704872369766236,1.0,0.0,0.0,3.644421339035034,3.644445180892944,8.862381832841493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.76708984375,0.0,1526.6123046875,1895.4371337890625,0.0,4045.49951171875,0.9040173888206482,1.0,0.0,3.0,1.0,0.0
12146040,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513222336769104,0.4366786479949951,0.3955283164978027,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437944293022156,0.5874260663986206,0.5573693513870239,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391183018684387,0.4179977476596832,0.2940028607845306,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706810235977173,0.3209060132503509,0.307454913854599,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782965064048767,0.2163998782634735,0.9922028183937072,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943689346313477,0.4338199198246002,0.4338199198246002,1.0,1.0,-3.0576953887939453,0.989651381969452,2.068044185638428,0.3012491464614868,0.8991997241973877,0.8991997241973877,0.0,181.7270355224609,190.0,40876.796875,0.0,2575.55029296875,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35952.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704872369766236,1.0,0.0,0.0,3.644421339035034,3.644445180892944,8.862381832841493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.76708984375,0.0,1526.6123046875,1895.4371337890625,0.0,4045.49951171875,0.9040173888206482,1.0,0.0,3.0,1.0,0.0
12146100,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274169921875,0.8510569334030151,0.4373276233673095,0.3959659934043884,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9439510107040404,0.5890825390815735,0.5587700605392456,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400472402572632,0.4205032587051391,0.295649766921997,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7708829641342163,0.3219392597675323,0.308332234621048,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.67839115858078,0.2170282900333404,0.9946507811546326,285.22760009765625,284.95001220703125,300.3818359375,287.5669250488281,298.27752685546875,297.2736511230469,285.2379150390625,1.0,0.595898449420929,0.43348428606987,0.43348428606987,1.0,1.0,-3.0658791065216064,0.991899311542511,2.073979616165161,0.3016503751277923,0.9027490615844728,0.9027490615844728,0.0,182.5554656982422,190.0,40333.98828125,0.0,2595.57275390625,1.0,281.1986083984375,283.8194274902344,290.4915771484375,292.9616394042969,293.1499938964844,293.1499938964844,281.25,35793.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619629383087158,1.0,0.0,0.0,3.648639917373657,3.6486639976501465,8.882911401997262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.8427734375,0.0,1530.1136474609375,1895.4371337890625,0.0,3970.06396484375,0.9048945307731628,1.0,0.0,3.0,1.0,0.0
12146160,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512846231460571,0.4381974637508392,0.3967196345329284,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.944673478603363,0.5909801125526428,0.5605055093765259,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.8414211869239807,0.423212468624115,0.2975043058395386,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.7715315222740173,0.3231551647186279,0.309435099363327,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789412498474121,0.2178241461515426,0.9979963898658752,285.2927551269531,284.95001220703125,300.3759155273437,287.5487365722656,298.2823486328125,297.2842102050781,285.294921875,1.0,0.597647488117218,0.433087557554245,0.433087557554245,1.0,1.0,-3.0764455795288086,0.9948928356170654,2.081552743911743,0.302262544631958,0.9057401418685912,0.9057401418685912,0.0,183.24038696289065,193.0,40409.52734375,0.0,2619.543701171875,1.0,281.2418518066406,283.8797302246094,290.5078430175781,293.0328063964844,293.1499938964844,293.1499938964844,280.95001220703125,35663.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959330916404724,1.0,0.0,0.0,3.6560583114624015,3.656082391738892,8.919069500734622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.23828125,0.0,1537.3955078125,1895.4371337890625,0.0,3946.619140625,0.9064261317253112,1.0,0.0,3.0,1.0,0.0
12146220,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.8490122556686401,0.4376696050167084,0.3969892263412475,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429547786712646,0.5926762223243713,0.5628401637077332,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417465686798096,0.4269630908966064,0.3005537986755371,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705949544906616,0.3244280517101288,0.3111002743244171,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780543327331543,0.2186265885829925,1.0032894611358645,285.0947265625,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.2844543457031,285.09332275390625,1.0,0.6011459231376648,0.4322941601276397,0.4322941601276397,1.0,1.0,-3.091623544692993,0.9985948204994202,2.0930285453796387,0.3027936220169067,0.9060608148574828,0.9060608148574828,0.0,186.0648956298828,181.0,41269.71484375,0.0,2663.922119140625,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760140776634216,1.0,0.0,0.0,3.6653993129730233,3.665423393249512,8.96470282896189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.408203125,0.0,1548.6727294921875,1895.4371337890625,0.0,4093.98046875,0.9085596203804016,1.0,0.0,3.0,1.0,0.0
12146280,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.8490122556686401,0.4376696050167084,0.3969892263412475,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429547786712646,0.5926762223243713,0.5628401637077332,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417465686798096,0.4269630908966064,0.3005537986755371,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705949544906616,0.3244280517101288,0.3111002743244171,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780543327331543,0.2186265885829925,1.0032894611358645,285.0947265625,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.2844543457031,285.09332275390625,1.0,0.6011459231376648,0.4322941601276397,0.4322941601276397,1.0,1.0,-3.091623544692993,0.9985948204994202,2.0930285453796387,0.3027936220169067,0.9060608148574828,0.9060608148574828,0.0,186.0648956298828,181.0,41269.71484375,0.0,2663.922119140625,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760140776634216,1.0,0.0,0.0,3.6653993129730233,3.665423393249512,8.96470282896189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.408203125,0.0,1548.6727294921875,1895.4371337890625,0.0,4093.98046875,0.9085596203804016,1.0,0.0,3.0,1.0,0.0
12146340,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.850069522857666,0.4353659749031067,0.3951441049575805,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.946009397506714,0.5924001932144165,0.5628691911697388,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8455612063407898,0.4292546808719635,0.3022768199443817,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7729616165161133,0.3244412541389465,0.3112779557704925,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6800217628479004,0.218408778309822,1.0029255151748655,284.8724670410156,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.8707580566406,1.0,0.5994983911514282,0.4315007627010345,0.4315007627010345,1.0,1.0,-3.0913021564483643,0.9965034127235411,2.094798803329468,0.3009647727012634,0.9031625390052797,0.9031625390052797,0.0,183.97134399414065,169.0,42010.01953125,0.0,2652.252685546875,1.0,280.6581115722656,283.40020751953125,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35999.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921540021896362,1.0,0.0,0.0,3.666208505630493,3.6662325859069824,8.968661404651357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.06689453125,0.0,1551.2705078125,1895.4371337890625,0.0,4233.4423828125,0.9088854789733888,1.0,0.0,3.0,1.0,0.0
12146400,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.850069522857666,0.4353659749031067,0.3951441049575805,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.946009397506714,0.5924001932144165,0.5628691911697388,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8455612063407898,0.4292546808719635,0.3022768199443817,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7729616165161133,0.3244412541389465,0.3112779557704925,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6800217628479004,0.218408778309822,1.0029255151748655,284.8724670410156,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.8707580566406,1.0,0.5994983911514282,0.4315007627010345,0.4315007627010345,1.0,1.0,-3.0913021564483643,0.9965034127235411,2.094798803329468,0.3009647727012634,0.9031625390052797,0.9031625390052797,0.0,183.97134399414065,169.0,42010.01953125,0.0,2652.252685546875,1.0,280.6581115722656,283.40020751953125,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35999.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921540021896362,1.0,0.0,0.0,3.666208505630493,3.6662325859069824,8.968661404651357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.06689453125,0.0,1551.2705078125,1895.4371337890625,0.0,4233.4423828125,0.9088854789733888,1.0,0.0,3.0,1.0,0.0
12146460,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.8545688390731812,0.4325255155563354,0.392493188381195,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.9533743262290956,0.5912346243858337,0.5617373585700989,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.8528818488121033,0.4310407340526581,0.3034214973449707,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680603027344,0.7784708142280579,0.3238604366779327,0.3106295168399811,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686706542969,0.6846798658370972,0.2176743000745773,0.9990787506103516,284.667724609375,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.666015625,1.0,0.5949264764785767,0.4306114912033081,0.4306114912033081,1.0,1.0,-3.082732677459717,0.9911182522773744,2.091614246368408,0.2975657284259796,0.8977087140083313,0.8977087140083313,0.0,178.1564178466797,157.0,42783.859375,0.0,2604.995361328125,1.0,280.358154296875,283.1573181152344,290.5281677246094,293.298583984375,293.1499938964844,293.1499938964844,280.6499938964844,36261.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657340288162232,3.6573643684387207,8.925325118980254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.72509765625,0.0,1543.30859375,1895.4371337890625,0.0,4300.0,0.907076358795166,1.0,0.0,3.0,1.0,0.0
12146520,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.8545688390731812,0.4325255155563354,0.392493188381195,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.9533743262290956,0.5912346243858337,0.5617373585700989,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.8528818488121033,0.4310407340526581,0.3034214973449707,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680603027344,0.7784708142280579,0.3238604366779327,0.3106295168399811,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686706542969,0.6846798658370972,0.2176743000745773,0.9990787506103516,284.667724609375,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.666015625,1.0,0.5949264764785767,0.4306114912033081,0.4306114912033081,1.0,1.0,-3.082732677459717,0.9911182522773744,2.091614246368408,0.2975657284259796,0.8977087140083313,0.8977087140083313,0.0,178.1564178466797,157.0,42783.859375,0.0,2604.995361328125,1.0,280.358154296875,283.1573181152344,290.5281677246094,293.298583984375,293.1499938964844,293.1499938964844,280.6499938964844,36261.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657340288162232,3.6573643684387207,8.925325118980254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.72509765625,0.0,1543.30859375,1895.4371337890625,0.0,4300.0,0.907076358795166,1.0,0.0,3.0,1.0,0.0
12146580,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646966218948364,0.4316139817237854,0.3907546401023865,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9665533304214478,0.5917170643806458,0.5612509250640869,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8657750487327576,0.4343010485172272,0.3050602376461029,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7889318466186523,0.3242130279541015,0.3102610409259796,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.6937490701675415,0.2175846993923187,0.9957850575447084,284.84051513671875,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460327148437,284.8418273925781,1.0,0.5889251232147217,0.4297222197055816,0.4297222197055816,1.0,1.0,-3.077611207962036,0.9870280623435974,2.090583086013794,0.294447124004364,0.8976507186889648,0.8976507186889648,0.0,168.96658325195312,145.0,41790.2109375,0.0,2546.887451171875,1.0,280.6421813964844,283.3753662109375,290.4221496582031,293.05810546875,293.1499938964844,293.1499938964844,280.95001220703125,36166.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875726103782654,1.0,0.0,0.0,3.650271892547608,3.6502959728240967,8.89085924882238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.1865234375,0.0,1534.72021484375,1895.4371337890625,0.0,4194.19189453125,0.9054628610610962,1.0,0.0,3.0,1.0,0.0
12146640,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646966218948364,0.4316139817237854,0.3907546401023865,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9665533304214478,0.5917170643806458,0.5612509250640869,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8657750487327576,0.4343010485172272,0.3050602376461029,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7889318466186523,0.3242130279541015,0.3102610409259796,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.6937490701675415,0.2175846993923187,0.9957850575447084,284.84051513671875,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460327148437,284.8418273925781,1.0,0.5889251232147217,0.4297222197055816,0.4297222197055816,1.0,1.0,-3.077611207962036,0.9870280623435974,2.090583086013794,0.294447124004364,0.8976507186889648,0.8976507186889648,0.0,168.96658325195312,145.0,41790.2109375,0.0,2546.887451171875,1.0,280.6421813964844,283.3753662109375,290.4221496582031,293.05810546875,293.1499938964844,293.1499938964844,280.95001220703125,36166.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875726103782654,1.0,0.0,0.0,3.650271892547608,3.6502959728240967,8.89085924882238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.1865234375,0.0,1534.72021484375,1895.4371337890625,0.0,4194.19189453125,0.9054628610610962,1.0,0.0,3.0,1.0,0.0
12146700,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8724874258041382,0.4318449795246124,0.3905200660228729,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9753696918487548,0.5926922559738159,0.5616849660873413,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.874942421913147,0.4365100562572479,0.3062763512134552,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7965733408927917,0.3248546123504638,0.3104784488677978,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.700478732585907,0.2179151326417923,0.9955790042877196,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101318359375,1.0,0.5858646035194397,0.4292775690555572,0.4292775690555572,1.0,1.0,-3.079320907592773,0.9865679740905762,2.0927529335021973,0.2935326397418976,0.8995277881622314,0.8995277881622314,0.0,163.32431030273438,145.0,41074.23046875,0.0,2520.52685546875,1.0,280.8987731933594,283.5682678222656,290.3837280273437,292.90386962890625,293.1499938964844,293.1499938964844,280.95001220703125,36049.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764149785041808,1.0,0.0,0.0,3.6494407653808594,3.6494648456573486,8.886810860531114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.37841796875,0.0,1532.9189453125,1895.4371337890625,0.0,4097.48291015625,0.9052425622940063,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822563886642456,0.432422786951065,0.3907085061073303,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9852378368377686,0.5940731763839722,0.5625991225242615,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860942721366882,0.4390299320220947,0.3077704310417175,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8059085011482239,0.325771689414978,0.3109952807426452,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087414264678955,0.2184839993715286,0.9965094923973083,285.0621032714844,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.5829108357429504,0.4290239512920379,0.4290239512920379,1.0,1.0,-3.0841774940490723,0.987716555595398,2.096461057662964,0.2935264408588409,0.9009415507316588,0.9009415507316588,0.0,157.16619873046875,133.0,41082.75,0.0,2497.388427734375,1.0,280.9417419433594,283.62701416015625,290.4119567871094,292.9741516113281,293.1499938964844,293.1499938964844,280.6499938964844,35942.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705801010131836,1.0,0.0,0.0,3.65149188041687,3.65151572227478,8.896802796698466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.96337890625,0.0,1534.4002685546875,1895.4371337890625,0.0,4046.31689453125,0.9055926203727722,1.0,0.0,3.0,1.0,0.0
12146820,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006223678588867,0.4316014945507049,0.3901426494121551,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9990000128746032,0.5950973033905029,0.5604283213615417,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9076533913612366,0.4425673186779022,0.3102518320083618,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226580023765564,0.3266484141349792,0.3117097616195678,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7234016060829163,0.2190156877040863,0.9978670477867126,284.8670349121094,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.8652648925781,1.0,0.5766546130180359,0.4285167157649994,0.4285167157649994,1.0,1.0,-3.086067914962769,0.9871243834495544,2.0989434719085693,0.2929742634296417,0.898229718208313,0.898229718208313,0.0,146.26220703125,121.0,41836.42578125,0.0,2443.81005859375,1.0,280.6578369140625,283.4014587402344,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36086.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811506271362304,1.0,0.0,0.0,3.649230718612671,3.64925479888916,8.885788247425808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.02099609375,0.0,1532.956298828125,1895.4371337890625,0.0,4138.71728515625,0.9051547050476074,1.0,0.0,3.0,1.0,0.0
12146880,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006223678588867,0.4316014945507049,0.3901426494121551,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9990000128746032,0.5950973033905029,0.5604283213615417,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9076533913612366,0.4425673186779022,0.3102518320083618,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226580023765564,0.3266484141349792,0.3117097616195678,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7234016060829163,0.2190156877040863,0.9978670477867126,284.8670349121094,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.8652648925781,1.0,0.5766546130180359,0.4285167157649994,0.4285167157649994,1.0,1.0,-3.086067914962769,0.9871243834495544,2.0989434719085693,0.2929742634296417,0.898229718208313,0.898229718208313,0.0,146.26220703125,121.0,41836.42578125,0.0,2443.81005859375,1.0,280.6578369140625,283.4014587402344,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36086.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811506271362304,1.0,0.0,0.0,3.649230718612671,3.64925479888916,8.885788247425808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.02099609375,0.0,1532.956298828125,1895.4371337890625,0.0,4138.71728515625,0.9051547050476074,1.0,0.0,3.0,1.0,0.0
12146940,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146637320518494,0.431477814912796,0.3893603980541229,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994836091995239,0.5359397530555725,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259520769119264,0.4466246962547302,0.3126100897789001,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346543908119202,0.3277246057987213,0.3122311234474182,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336577773094177,0.2196184247732162,0.9985784888267516,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682827830314636,0.4280094802379608,0.4280094802379608,1.0,1.0,-3.06033992767334,0.9763265252113342,2.084013223648072,0.2879228293895721,0.9009860754013062,0.9009860754013062,0.0,138.01303100585938,109.0,40832.33203125,0.0,2352.439697265625,1.0,280.942138671875,283.61309814453125,290.4774169921875,293.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,35925.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685667753219604,1.0,0.0,0.0,3.651132106781006,3.651155948638916,8.89504917722661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.2802734375,0.0,1533.8670654296875,1895.4371337890625,0.0,4028.572509765625,0.9054922461509703,1.0,0.0,3.0,1.0,0.0
12147000,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146637320518494,0.431477814912796,0.3893603980541229,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994836091995239,0.5359397530555725,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259520769119264,0.4466246962547302,0.3126100897789001,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346543908119202,0.3277246057987213,0.3122311234474182,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336577773094177,0.2196184247732162,0.9985784888267516,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682827830314636,0.4280094802379608,0.4280094802379608,1.0,1.0,-3.06033992767334,0.9763265252113342,2.084013223648072,0.2879228293895721,0.9009860754013062,0.9009860754013062,0.0,138.01303100585938,109.0,40832.33203125,0.0,2352.439697265625,1.0,280.942138671875,283.61309814453125,290.4774169921875,293.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,35925.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685667753219604,1.0,0.0,0.0,3.651132106781006,3.651155948638916,8.89504917722661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.2802734375,0.0,1533.8670654296875,1895.4371337890625,0.0,4028.572509765625,0.9054922461509703,1.0,0.0,3.0,1.0,0.0
12147060,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.9330458045005798,0.430116593837738,0.3883664309978485,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.9990000128746032,0.6066612601280212,0.5078051686286926,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.947907328605652,0.4497102200984955,0.31484255194664,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.84938645362854,0.3281830549240112,0.3126562833786011,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462095022201538,0.2198191732168197,0.9989927411079408,284.8199768066406,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173522949219,1.0,0.5585759878158569,0.4275266826152801,0.4275266826152801,1.0,1.0,-3.0290255546569824,0.9635093808174132,2.065516233444214,0.2821952104568481,0.8974347114562988,0.8974347114562988,0.0,128.9151153564453,112.0,41227.90625,0.0,2248.336669921875,1.0,280.6578674316406,283.36346435546875,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36117.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763525724411012,1.0,0.0,0.0,3.647862672805786,3.6478867530822754,8.879127335603698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.59765625,0.0,1531.6700439453125,1895.4371337890625,0.0,4096.93798828125,0.9048635363578796,1.0,0.0,3.0,1.0,0.0
12147120,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.9330458045005798,0.430116593837738,0.3883664309978485,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.9990000128746032,0.6066612601280212,0.5078051686286926,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.947907328605652,0.4497102200984955,0.31484255194664,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.84938645362854,0.3281830549240112,0.3126562833786011,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462095022201538,0.2198191732168197,0.9989927411079408,284.8199768066406,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173522949219,1.0,0.5585759878158569,0.4275266826152801,0.4275266826152801,1.0,1.0,-3.0290255546569824,0.9635093808174132,2.065516233444214,0.2821952104568481,0.8974347114562988,0.8974347114562988,0.0,128.9151153564453,112.0,41227.90625,0.0,2248.336669921875,1.0,280.6578674316406,283.36346435546875,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36117.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763525724411012,1.0,0.0,0.0,3.647862672805786,3.6478867530822754,8.879127335603698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.59765625,0.0,1531.6700439453125,1895.4371337890625,0.0,4096.93798828125,0.9048635363578796,1.0,0.0,3.0,1.0,0.0
12147180,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450340270996094,0.4298238456249237,0.3874349296092987,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156243085861206,0.4899834096431732,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9626013040542604,0.4536357522010803,0.3171167969703674,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596665859222412,0.3290826082229614,0.3130437433719635,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549311518669128,0.2203488796949386,0.9994916319847108,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531324744224548,0.4270438849925995,0.4270438849925995,1.0,1.0,-3.010252952575684,0.9553844928741456,2.054868459701538,0.2778927087783813,0.8996962308883667,0.8996962308883667,0.0,123.39776611328124,130.0,40340.4921875,0.0,2186.590087890625,1.0,280.9421081542969,283.58233642578125,290.5380249023437,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35969.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600086808204652,1.0,0.0,0.0,3.647965669631958,3.647989511489868,8.879627557689673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.64111328125,0.0,1530.677001953125,1895.4371337890625,0.0,3952.663330078125,0.904815137386322,1.0,0.0,3.0,1.0,0.0
12147240,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450340270996094,0.4298238456249237,0.3874349296092987,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156243085861206,0.4899834096431732,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9626013040542604,0.4536357522010803,0.3171167969703674,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596665859222412,0.3290826082229614,0.3130437433719635,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549311518669128,0.2203488796949386,0.9994916319847108,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531324744224548,0.4270438849925995,0.4270438849925995,1.0,1.0,-3.010252952575684,0.9553844928741456,2.054868459701538,0.2778927087783813,0.8996962308883667,0.8996962308883667,0.0,123.39776611328124,130.0,40340.4921875,0.0,2186.590087890625,1.0,280.9421081542969,283.58233642578125,290.5380249023437,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35969.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600086808204652,1.0,0.0,0.0,3.647965669631958,3.647989511489868,8.879627557689673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.64111328125,0.0,1530.677001953125,1895.4371337890625,0.0,3952.663330078125,0.904815137386322,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9464378356933594,0.4303112924098968,0.3876347243785858,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.9990000128746032,0.6202476024627686,0.4883008599281311,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9653556942939758,0.4561428129673004,0.3186943233013153,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612221479415894,0.3299408555030823,0.3136838972568512,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.7562775015830994,0.2209551334381103,1.0015311241149902,285.1781616210937,284.95001220703125,300.2406311035156,287.6227111816406,298.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538079738616943,0.4268025159835815,0.4268025159835815,1.0,1.0,-3.01356053352356,0.9560456871986388,2.057514905929565,0.2774727940559387,0.9028692841529846,0.9028692841529846,0.0,123.07064819335938,130.0,39758.13671875,0.0,2190.765869140625,1.0,281.1987609863281,283.7799377441406,290.5261535644531,292.9495849609375,293.1499938964844,293.1499938964844,281.25,35829.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484528303146362,1.0,0.0,0.0,3.6513633728027344,3.651387453079224,8.896176950656809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.92529296875,0.0,1533.4119873046875,1895.4371337890625,0.0,3849.012939453125,0.9055250883102416,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452697753906,0.9452117681503296,0.4311072528362274,0.3882994651794433,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454833984375,0.9990000128746032,0.6244076490402222,0.4908313155174255,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.9656049013137816,0.4589315056800842,0.3205916583538055,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.8606415390968323,0.3310381174087524,0.3146659135818481,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558446526527405,0.2217709124088287,1.004953145980835,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.2478942871094,1.0,0.5562185645103455,0.4267528653144836,0.4267528653144836,1.0,1.0,-3.0249619483947754,0.9601356983184814,2.064826250076294,0.2788251340389251,0.90556401014328,0.90556401014328,0.0,124.17456817626952,148.0,39857.08203125,0.0,2216.666259765625,1.0,281.2417297363281,283.8417663574219,290.5799560546875,293.05224609375,293.1499938964844,293.1499938964844,280.95001220703125,35707.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427241683006288,1.0,0.0,0.0,3.6578874588012695,3.65791130065918,8.927995054364146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.07763671875,0.0,1539.7696533203125,1895.4371337890625,0.0,3797.185546875,0.9068648815155028,1.0,0.0,3.0,1.0,0.0
12147420,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325132369995116,0.4306530654430389,0.3886649012565613,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283619999885559,0.5089430809020996,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568960070610046,0.4628696739673614,0.3238335251808166,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8519309759140015,0.3321817219257355,0.3162759840488434,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485448122024536,0.222680926322937,1.0111199617385864,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650162696838379,0.4266535937786102,0.4266535937786102,1.0,1.0,-3.060408353805542,0.9730313420295716,2.0873770713806152,0.2836205959320068,0.9055602550506592,0.9055602550506592,0.0,130.42071533203125,166.0,40924.97265625,0.0,2313.00048828125,1.0,280.95770263671875,283.6278991699219,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551405906677246,1.0,0.0,0.0,3.665536403656006,3.665560722351074,8.965373581304448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.71435546875,0.0,1549.147705078125,1895.4371337890625,0.0,3909.152587890625,0.908621907234192,1.0,0.0,3.0,1.0,0.0
12147480,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325132369995116,0.4306530654430389,0.3886649012565613,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283619999885559,0.5089430809020996,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568960070610046,0.4628696739673614,0.3238335251808166,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8519309759140015,0.3321817219257355,0.3162759840488434,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485448122024536,0.222680926322937,1.0111199617385864,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650162696838379,0.4266535937786102,0.4266535937786102,1.0,1.0,-3.060408353805542,0.9730313420295716,2.0873770713806152,0.2836205959320068,0.9055602550506592,0.9055602550506592,0.0,130.42071533203125,166.0,40924.97265625,0.0,2313.00048828125,1.0,280.95770263671875,283.6278991699219,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551405906677246,1.0,0.0,0.0,3.665536403656006,3.665560722351074,8.965373581304448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.71435546875,0.0,1549.147705078125,1895.4371337890625,0.0,3909.152587890625,0.908621907234192,1.0,0.0,3.0,1.0,0.0
12147540,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097651839256288,0.4286324977874756,0.3874407708644867,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6262996792793274,0.5409941077232361,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377822875976562,0.4654355943202972,0.3260471820831299,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360395431518555,0.3321875035762787,0.3168528378009796,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.734866201877594,0.2225846499204635,1.0133825540542605,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.87945556640625,1.0,0.5772910714149475,0.4265543222427368,0.4265543222427368,1.0,1.0,-3.10353684425354,0.9887290000915528,2.114807844161988,0.2895730137825012,0.902977168560028,0.902977168560028,0.0,141.1558837890625,169.0,42130.6953125,0.0,2449.62158203125,1.0,280.6581115722656,283.40606689453125,290.8190612792969,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36011.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700061082839966,1.0,0.0,0.0,3.6656689643859854,3.665693044662476,8.966021027845272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.080078125,0.0,1550.7545166015625,1895.4371337890625,0.0,4041.262451171875,0.9087795615196228,1.0,0.0,3.0,1.0,0.0
12147600,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097651839256288,0.4286324977874756,0.3874407708644867,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6262996792793274,0.5409941077232361,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377822875976562,0.4654355943202972,0.3260471820831299,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360395431518555,0.3321875035762787,0.3168528378009796,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.734866201877594,0.2225846499204635,1.0133825540542605,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.87945556640625,1.0,0.5772910714149475,0.4265543222427368,0.4265543222427368,1.0,1.0,-3.10353684425354,0.9887290000915528,2.114807844161988,0.2895730137825012,0.902977168560028,0.902977168560028,0.0,141.1558837890625,169.0,42130.6953125,0.0,2449.62158203125,1.0,280.6581115722656,283.40606689453125,290.8190612792969,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36011.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700061082839966,1.0,0.0,0.0,3.6656689643859854,3.665693044662476,8.966021027845272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.080078125,0.0,1550.7545166015625,1895.4371337890625,0.0,4041.262451171875,0.9087795615196228,1.0,0.0,3.0,1.0,0.0
12147660,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.899856686592102,0.4272725880146026,0.3865050971508026,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.9990000128746032,0.6232005953788757,0.556686282157898,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.9285866022109984,0.4666270017623901,0.3270873129367828,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.8286567330360413,0.3319306969642639,0.3168882131576538,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.7283643484115601,0.2222344279289245,1.0131508111953735,284.7392883300781,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.73394775390625,1.0,0.5826406478881836,0.4257852435111999,0.4257852435111999,1.0,1.0,-3.122310400009156,0.9938021898269652,2.1285083293914795,0.2906502187252044,0.9000898003578186,0.9000898003578186,0.0,146.53836059570312,169.0,43168.98046875,0.0,2513.983154296875,1.0,280.3908386230469,283.2215576171875,290.8757629394531,293.6874694824219,293.1499938964844,293.1499938964844,280.3500061035156,36146.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798571467399596,1.0,0.0,0.0,3.662464141845703,3.662488222122192,8.950351002567913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.8330078125,0.0,1548.181396484375,1895.4371337890625,0.0,4127.4814453125,0.9081225395202636,1.0,0.0,3.0,1.0,0.0
12147720,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8930923938751221,0.4261281192302704,0.3855854868888855,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9990000128746032,0.6203019022941589,0.5676931142807007,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.9222775101661682,0.4674759805202484,0.3277650475502014,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.8235194087028503,0.3316327929496765,0.3167516887187958,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.7237518429756165,0.2218467891216278,1.012181520462036,284.71356201171875,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134094238281,1.0,0.586305558681488,0.4251810014247894,0.4251810014247894,1.0,1.0,-3.133928060531616,0.9965431094169616,2.137385129928589,0.2908410131931305,0.8984072208404541,0.8984072208404541,0.0,150.3264617919922,172.0,43346.46875,0.0,2556.628173828125,1.0,280.358154296875,283.1917419433594,290.8768920898437,293.6581420898437,293.1499938964844,293.1499938964844,280.6499938964844,36224.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828795194625854,1.0,0.0,0.0,3.6579794883728014,3.658003807067871,8.928445254241524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.17578125,0.0,1543.7501220703125,1895.4371337890625,0.0,4153.703125,0.907202422618866,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8810274004936218,0.4254489541053772,0.384672999382019,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.997809648513794,0.6150689721107483,0.5838732123374939,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9115999341011048,0.4710077047348022,0.3300424218177795,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8140970468521118,0.3319989144802093,0.3170220553874969,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7150670886039734,0.2216633260250091,1.011494278907776,284.91668701171875,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.91864013671875,1.0,0.5932042598724365,0.423807680606842,0.423807680606842,1.0,1.0,-3.15449857711792,1.0005719661712646,2.153926610946656,0.2905461192131042,0.8995836973190308,0.8995836973190308,0.0,157.87753295898438,175.0,42668.04296875,0.0,2637.43798828125,1.0,280.6422119140625,283.4294738769531,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36084.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697376489639282,1.0,0.0,0.0,3.6538569927215576,3.653881072998047,8.908332347346004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.7783203125,0.0,1538.0982666015625,1895.4371337890625,0.0,4038.897216796875,0.906213641166687,1.0,0.0,3.0,1.0,0.0
