time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8810274004936218,0.4254489541053772,0.384672999382019,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.997809648513794,0.6150689721107483,0.5838732123374939,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9115999341011048,0.4710077047348022,0.3300424218177795,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8140970468521118,0.3319989144802093,0.3170220553874969,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7150670886039734,0.2216633260250091,1.011494278907776,284.91668701171875,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.91864013671875,1.0,0.5932042598724365,0.423807680606842,0.423807680606842,1.0,1.0,-3.15449857711792,1.0005719661712646,2.153926610946656,0.2905461192131042,0.8995836973190308,0.8995836973190308,0.0,157.87753295898438,175.0,42668.04296875,0.0,2637.43798828125,1.0,280.6422119140625,283.4294738769531,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36084.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697376489639282,1.0,0.0,0.0,3.6538569927215576,3.653881072998047,8.908332347346004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.7783203125,0.0,1538.0982666015625,1895.4371337890625,0.0,4038.897216796875,0.906213641166687,1.0,0.0,3.0,1.0,0.0
12147900,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751121163368225,0.4256747961044311,0.3848425149917602,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9921016097068788,0.6138975620269775,0.5823190808296204,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.906413733959198,0.4732792973518371,0.3316036760807037,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.809208333492279,0.3325808048248291,0.3175884485244751,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105355858802795,0.2218943238258361,1.0127190351486206,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2571716308594,285.0764465332031,1.0,0.5957322716712952,0.4231210052967071,0.4231210052967071,1.0,1.0,-3.156905174255371,0.9996995329856871,2.157205581665039,0.2890349626541137,0.9018400311470032,0.9018400311470032,0.0,161.81646728515625,175.0,41874.16015625,0.0,2663.38818359375,1.0,280.8988952636719,283.6176452636719,290.846435546875,293.40545654296875,293.1499938964844,293.1499938964844,280.95001220703125,35962.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594913125038148,1.0,0.0,0.0,3.654796838760376,3.654820919036865,8.912915063774562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.84375,0.0,1538.2286376953125,1895.4371337890625,0.0,3948.050048828125,0.9063769578933716,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8715208172798157,0.4261432290077209,0.3853073716163635,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.9883734583854676,0.6137410998344421,0.5818704962730408,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9038307666778564,0.4757876098155975,0.333373874425888,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.806251049041748,0.3333826959133148,0.3183743357658386,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.7077473402023315,0.222330555319786,1.0148049592971802,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1259765625,1.0,0.5980715751647949,0.4226008653640747,0.4226008653640747,1.0,1.0,-3.1625006198883057,1.0003870725631714,2.1621134281158447,0.2883849143981933,0.9036075472831726,0.9036075472831726,0.0,164.66949462890625,178.0,41863.01171875,0.0,2689.915771484375,1.0,280.94189453125,283.6732177734375,290.9027099609375,293.50439453125,293.1499938964844,293.1499938964844,280.6499938964844,35859.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541258215904236,1.0,0.0,0.0,3.6583218574523926,3.658345937728882,8.930116450756032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.3408203125,0.0,1541.39599609375,1895.4371337890625,0.0,3900.0537109375,0.9070632457733154,1.0,0.0,3.0,1.0,0.0
12148020,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645250201225281,0.4253183305263519,0.3852661550045013,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815025925636292,0.6128517985343933,0.5814565420150757,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991124629974365,0.4793421030044555,0.3363121747970581,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006576299667358,0.3340955078601837,0.3195332884788513,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025894522666931,0.2226487845182418,1.0180721282958984,284.9608764648437,284.95001220703125,300.1374206542969,288.03515625,298.1661376953125,297.2589111328125,284.9599914550781,1.0,0.602051854133606,0.4215606153011322,0.4215606153011322,1.0,1.0,-3.170819044113159,1.0007333755493164,2.1700856685638428,0.2869665026664734,0.9024089574813844,0.9024089574813844,0.0,169.90106201171875,181.0,42908.37890625,0.0,2734.863037109375,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.8031616210937,293.1499938964844,293.1499938964844,280.3500061035156,35964.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965251326560974,1.0,0.0,0.0,3.660423994064331,3.66044807434082,8.940382372202293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.56884765625,0.0,1544.531982421875,1895.4371337890625,0.0,3999.25634765625,0.9075779914855956,1.0,0.0,3.0,1.0,0.0
12148080,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645250201225281,0.4253183305263519,0.3852661550045013,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815025925636292,0.6128517985343933,0.5814565420150757,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991124629974365,0.4793421030044555,0.3363121747970581,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006576299667358,0.3340955078601837,0.3195332884788513,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025894522666931,0.2226487845182418,1.0180721282958984,284.9608764648437,284.95001220703125,300.1374206542969,288.03515625,298.1661376953125,297.2589111328125,284.9599914550781,1.0,0.602051854133606,0.4215606153011322,0.4215606153011322,1.0,1.0,-3.170819044113159,1.0007333755493164,2.1700856685638428,0.2869665026664734,0.9024089574813844,0.9024089574813844,0.0,169.90106201171875,181.0,42908.37890625,0.0,2734.863037109375,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.8031616210937,293.1499938964844,293.1499938964844,280.3500061035156,35964.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965251326560974,1.0,0.0,0.0,3.660423994064331,3.66044807434082,8.940382372202293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.56884765625,0.0,1544.531982421875,1895.4371337890625,0.0,3999.25634765625,0.9075779914855956,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562025427818298,0.4230904579162597,0.3837184309959411,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.9732681512832642,0.6109674572944641,0.5801117420196533,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735290527344,0.8930773138999939,0.4816524684429168,0.3382399082183838,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.7938513159751892,0.3337993621826172,0.31967294216156,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.6962503790855408,0.2221876233816146,1.0178202390670776,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724304199219,1.0,0.6048543453216553,0.4205203652381897,0.4205203652381897,1.0,1.0,-3.1695327758789062,0.997567653656006,2.1719651222229004,0.2841504514217376,0.8984882831573486,0.8984882831573486,0.0,175.2640380859375,184.0,43856.82421875,0.0,2761.288818359375,1.0,280.358154296875,283.22869873046875,291.1538391113281,293.97021484375,293.1499938964844,293.1499938964844,280.6499938964844,36164.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780091047286988,1.0,0.0,0.0,3.6550018787384033,3.6550259590148926,8.913914939512324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.39892578125,0.0,1539.9749755859375,1895.4371337890625,0.0,4111.39404296875,0.906495213508606,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562025427818298,0.4230904579162597,0.3837184309959411,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.9732681512832642,0.6109674572944641,0.5801117420196533,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735290527344,0.8930773138999939,0.4816524684429168,0.3382399082183838,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.7938513159751892,0.3337993621826172,0.31967294216156,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.6962503790855408,0.2221876233816146,1.0178202390670776,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724304199219,1.0,0.6048543453216553,0.4205203652381897,0.4205203652381897,1.0,1.0,-3.1695327758789062,0.997567653656006,2.1719651222229004,0.2841504514217376,0.8984882831573486,0.8984882831573486,0.0,175.2640380859375,184.0,43856.82421875,0.0,2761.288818359375,1.0,280.358154296875,283.22869873046875,291.1538391113281,293.97021484375,293.1499938964844,293.1499938964844,280.6499938964844,36164.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780091047286988,1.0,0.0,0.0,3.6550018787384033,3.6550259590148926,8.913914939512324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.39892578125,0.0,1539.9749755859375,1895.4371337890625,0.0,4111.39404296875,0.906495213508606,1.0,0.0,3.0,1.0,0.0
12148260,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8506871461868286,0.4224039018154144,0.3827323317527771,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.967439591884613,0.6106765866279602,0.5794172883033752,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8898231983184814,0.4852742850780487,0.3405112326145172,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7893427014350891,0.3342106640338897,0.3199078440666199,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.6918662190437317,0.2221572995185852,1.0173945426940918,284.9564514160156,284.95001220703125,300.10406494140625,288.17974853515625,298.1428527832031,297.2462463378906,284.9581298828125,1.0,0.6071113348007202,0.4197701215744018,0.4197701215744018,1.0,1.0,-3.1700007915496826,0.995781183242798,2.1742196083068848,0.2820572555065155,0.9000486135482788,0.9000486135482788,0.0,179.13917541503906,187.0,42977.03515625,0.0,2783.218994140625,1.0,280.6422119140625,283.4506225585937,291.1323547363281,293.8260192871094,293.1499938964844,293.1499938964844,280.95001220703125,36030.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642183780670166,1.0,0.0,0.0,3.652949571609497,3.6529736518859854,8.903907655621879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.431640625,0.0,1536.684326171875,1895.4371337890625,0.0,3990.0986328125,0.9059715270996094,1.0,0.0,3.0,1.0,0.0
12148320,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8506871461868286,0.4224039018154144,0.3827323317527771,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.967439591884613,0.6106765866279602,0.5794172883033752,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8898231983184814,0.4852742850780487,0.3405112326145172,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7893427014350891,0.3342106640338897,0.3199078440666199,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.6918662190437317,0.2221572995185852,1.0173945426940918,284.9564514160156,284.95001220703125,300.10406494140625,288.17974853515625,298.1428527832031,297.2462463378906,284.9581298828125,1.0,0.6071113348007202,0.4197701215744018,0.4197701215744018,1.0,1.0,-3.1700007915496826,0.995781183242798,2.1742196083068848,0.2820572555065155,0.9000486135482788,0.9000486135482788,0.0,179.13917541503906,187.0,42977.03515625,0.0,2783.218994140625,1.0,280.6422119140625,283.4506225585937,291.1323547363281,293.8260192871094,293.1499938964844,293.1499938964844,280.95001220703125,36030.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642183780670166,1.0,0.0,0.0,3.652949571609497,3.6529736518859854,8.903907655621879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.431640625,0.0,1536.684326171875,1895.4371337890625,0.0,3990.0986328125,0.9059715270996094,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.848897397518158,0.4231515526771545,0.3832198679447174,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655147194862366,0.6121019124984741,0.5804919600486755,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903779983520508,0.4902220368385315,0.3438069820404053,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.788254976272583,0.3356510102748871,0.3211238086223602,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906805634498596,0.2229554057121276,1.0204520225524902,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.2595520019531,285.1648864746094,1.0,0.6098085045814514,0.4190198481082916,0.4190198481082916,1.0,1.0,-3.1809701919555664,0.997822403907776,2.18314790725708,0.2814859747886657,0.9045829176902772,0.9045829176902772,0.0,181.3750915527344,190.0,42199.47265625,0.0,2817.6904296875,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35805.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948055386543274,1.0,0.0,0.0,3.659419298171997,3.6594433784484863,8.935475648286229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.76513671875,0.0,1542.2137451171875,1895.4371337890625,0.0,3845.4267578125,0.9072715640068054,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.848897397518158,0.4231515526771545,0.3832198679447174,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655147194862366,0.6121019124984741,0.5804919600486755,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903779983520508,0.4902220368385315,0.3438069820404053,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.788254976272583,0.3356510102748871,0.3211238086223602,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906805634498596,0.2229554057121276,1.0204520225524902,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.2595520019531,285.1648864746094,1.0,0.6098085045814514,0.4190198481082916,0.4190198481082916,1.0,1.0,-3.1809701919555664,0.997822403907776,2.18314790725708,0.2814859747886657,0.9045829176902772,0.9045829176902772,0.0,181.3750915527344,190.0,42199.47265625,0.0,2817.6904296875,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35805.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948055386543274,1.0,0.0,0.0,3.659419298171997,3.6594433784484863,8.935475648286229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.76513671875,0.0,1542.2137451171875,1895.4371337890625,0.0,3845.4267578125,0.9072715640068054,1.0,0.0,3.0,1.0,0.0
12148500,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480298519134521,0.4230580031871795,0.3834922015666961,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9646205902099608,0.6124441027641296,0.5811606049537659,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8906853795051575,0.4923126995563507,0.3454965949058532,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878077030181885,0.3361990749835968,0.321844071149826,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902365684509277,0.223282903432846,1.0225887298583984,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.1441955566406,297.262451171875,285.0339660644531,1.0,0.6113094091415405,0.4186447262763977,0.4186447262763977,1.0,1.0,-3.1875741481781006,0.9992340803146362,2.188340187072754,0.2814655900001526,0.9040263891220092,0.9040263891220092,0.0,182.55506896972656,190.0,43116.87109375,0.0,2837.633056640625,1.0,280.6983642578125,283.5294189453125,291.3093566894531,294.0853576660156,293.1499938964844,293.1499938964844,280.6499938964844,35853.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548103213310242,1.0,0.0,0.0,3.6625025272369385,3.662526607513428,8.950538017415965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.7119140625,0.0,1546.020751953125,1895.4371337890625,0.0,3906.192138671875,0.9079403281211852,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8458806872367859,0.4224033057689667,0.3831572830677032,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9623245000839232,0.6121872663497925,0.5812051892280579,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896619081497192,0.493912935256958,0.3467799723148346,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862232327461243,0.336392879486084,0.3222256004810333,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6887648105621338,0.2233506739139557,1.023684024810791,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1390991210937,297.2601013183594,284.9988708496094,1.0,0.6126642823219299,0.4182392954826355,0.4182392954826355,1.0,1.0,-3.1905505657196045,0.9992520213127136,2.191298484802246,0.2808796763420105,0.9039047360420228,0.9039047360420228,0.0,184.3350982666016,193.0,43266.93359375,0.0,2853.441650390625,1.0,280.6575927734375,283.482666015625,291.3549499511719,294.1147155761719,293.1499938964844,293.1499938964844,280.3500061035156,35907.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591590762138368,1.0,0.0,0.0,3.663640022277832,3.663664340972901,8.956099577517307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.35595703125,0.0,1547.7037353515625,1895.4371337890625,0.0,3945.08642578125,0.9082587957382202,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8400766253471375,0.4202428162097931,0.3816280961036682,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.9557871222496032,0.6106134057044983,0.580219566822052,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.885995626449585,0.4963287115097046,0.348749577999115,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.7815569639205933,0.3360990285873413,0.3223268389701843,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6843671798706055,0.2229274064302444,1.023422122001648,284.8121337890625,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.8110046386719,1.0,0.6148683428764343,0.4174284338951111,0.4174284338951111,1.0,1.0,-3.189711093902588,0.9968183636665344,2.1928927898406982,0.2786962389945984,0.900497317314148,0.900497317314148,0.0,188.5546722412109,196.0,44229.4140625,0.0,2874.685791015625,1.0,280.3581237792969,283.2488098144531,291.43682861328125,294.2804870605469,293.1499938964844,293.1499938964844,280.04998779296875,36104.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721477031707764,1.0,0.0,0.0,3.660442590713501,3.6604666709899902,8.940472753238282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.3779296875,0.0,1545.6046142578125,1895.4371337890625,0.0,4060.101318359375,0.9076709747314452,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8400766253471375,0.4202428162097931,0.3816280961036682,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.9557871222496032,0.6106134057044983,0.580219566822052,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.885995626449585,0.4963287115097046,0.348749577999115,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.7815569639205933,0.3360990285873413,0.3223268389701843,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6843671798706055,0.2229274064302444,1.023422122001648,284.8121337890625,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.8110046386719,1.0,0.6148683428764343,0.4174284338951111,0.4174284338951111,1.0,1.0,-3.189711093902588,0.9968183636665344,2.1928927898406982,0.2786962389945984,0.900497317314148,0.900497317314148,0.0,188.5546722412109,196.0,44229.4140625,0.0,2874.685791015625,1.0,280.3581237792969,283.2488098144531,291.43682861328125,294.2804870605469,293.1499938964844,293.1499938964844,280.04998779296875,36104.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721477031707764,1.0,0.0,0.0,3.660442590713501,3.6604666709899902,8.940472753238282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.3779296875,0.0,1545.6046142578125,1895.4371337890625,0.0,4060.101318359375,0.9076709747314452,1.0,0.0,3.0,1.0,0.0
12148740,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336970806121826,0.4175490140914917,0.3794887959957123,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.948162853717804,0.6082603931427002,0.5783470273017883,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816541433334351,0.4982119798660278,0.3502618074417114,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761796712875366,0.3352508842945099,0.3218204379081726,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791639924049377,0.2219950258731842,1.0206111669540403,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.6315612792969,1.0,0.616377055644989,0.416617602109909,0.416617602109909,1.0,1.0,-3.1827218532562256,0.9921647906303406,2.19055700302124,0.2756094932556152,0.8947540521621704,0.8947540521621704,0.0,192.91824340820312,199.0,45286.921875,0.0,2883.980224609375,1.0,280.0582275390625,283.0272827148437,291.49322509765625,294.4064636230469,293.1499938964844,293.1499938964844,280.3500061035156,36341.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826093912124634,1.0,0.0,0.0,3.6484534740448,3.648477554321289,8.882003612598055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.361328125,0.0,1534.0018310546875,1895.4371337890625,0.0,4151.36376953125,0.9051494002342224,1.0,0.0,3.0,1.0,0.0
12148800,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336970806121826,0.4175490140914917,0.3794887959957123,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.948162853717804,0.6082603931427002,0.5783470273017883,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816541433334351,0.4982119798660278,0.3502618074417114,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761796712875366,0.3352508842945099,0.3218204379081726,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791639924049377,0.2219950258731842,1.0206111669540403,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.6315612792969,1.0,0.616377055644989,0.416617602109909,0.416617602109909,1.0,1.0,-3.1827218532562256,0.9921647906303406,2.19055700302124,0.2756094932556152,0.8947540521621704,0.8947540521621704,0.0,192.91824340820312,199.0,45286.921875,0.0,2883.980224609375,1.0,280.0582275390625,283.0272827148437,291.49322509765625,294.4064636230469,293.1499938964844,293.1499938964844,280.3500061035156,36341.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826093912124634,1.0,0.0,0.0,3.6484534740448,3.648477554321289,8.882003612598055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.361328125,0.0,1534.0018310546875,1895.4371337890625,0.0,4151.36376953125,0.9051494002342224,1.0,0.0,3.0,1.0,0.0
12148860,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.8305180072784424,0.4167130887508392,0.3784037828445434,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9442169070243835,0.6075658202171326,0.5773520469665527,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.8798170685768127,0.5002124905586243,0.3514147698879242,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.7734975218772888,0.3351390361785888,0.3215600252151489,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.6764644980430603,0.2216598689556121,1.0187523365020752,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.78533935546875,1.0,0.6171784400939941,0.416221559047699,0.416221559047699,1.0,1.0,-3.179049491882324,0.9897934794425964,2.189255952835083,0.2739072740077972,0.8946418166160583,0.8946418166160583,0.0,195.1651611328125,199.0,44266.27734375,0.0,2888.604736328125,1.0,280.3207397460937,283.2148742675781,291.44256591796875,294.2086486816406,293.1499938964844,293.1499938964844,280.3500061035156,36267.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719420075416564,1.0,0.0,0.0,3.6415998935699454,3.641623973846436,8.84866551587038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.22802734375,0.0,1525.8408203125,1895.4371337890625,0.0,4058.2939453125,0.9036132097244264,1.0,0.0,3.0,1.0,0.0
12148920,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.8295905590057373,0.4165854752063751,0.3782201111316681,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.943041980266571,0.6075553297996521,0.5772469639778137,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.8796942830085754,0.5016564726829529,0.3523648083209991,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7727757096290588,0.3353132009506225,0.3216715455055237,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.6756742000579834,0.2216566205024719,1.0185552835464478,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8095092773437,1.0,0.6177427172660828,0.4159988164901733,0.4159988164901733,1.0,1.0,-3.179737091064453,0.9894617795944214,2.190275192260742,0.2733465433120727,0.8942675590515137,0.8942675590515137,0.0,195.99563598632807,202.0,44220.84765625,0.0,2894.539306640625,1.0,280.3421325683594,283.2429504394531,291.46368408203125,294.24285888671875,293.1499938964844,293.1499938964844,280.6499938964844,36234.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680944681167604,1.0,0.0,0.0,3.638860940933228,3.6388847827911377,8.835359039949253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.79833984375,0.0,1522.5587158203125,1895.4371337890625,0.0,4024.4033203125,0.9029611349105836,1.0,0.0,3.0,1.0,0.0
12148980,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283782601356506,0.4170763492584228,0.3784574568271637,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9415358901023864,0.6085433959960938,0.5778985023498535,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8808067440986633,0.5065065026283264,0.3555676639080047,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7721319198608398,0.3364740014076233,0.3225946128368377,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748365759849548,0.2222205996513366,1.0204169750213623,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197911500930786,0.4153800308704376,0.4153800308704376,1.0,1.0,-3.187994718551636,0.9908225536346436,2.197172164916992,0.2726854681968689,0.8967265486717224,0.8967265486717224,0.0,197.7250823974609,205.0,43321.3046875,0.0,2921.080322265625,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.209716796875,293.1499938964844,293.1499938964844,280.95001220703125,36019.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517772793769836,1.0,0.0,0.0,3.637343883514404,3.6373677253723145,8.827993838167458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.6875,0.0,1519.2769775390625,1895.4371337890625,0.0,3878.958984375,0.9024812579154968,1.0,0.0,3.0,1.0,0.0
12149040,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283782601356506,0.4170763492584228,0.3784574568271637,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9415358901023864,0.6085433959960938,0.5778985023498535,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8808067440986633,0.5065065026283264,0.3555676639080047,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7721319198608398,0.3364740014076233,0.3225946128368377,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748365759849548,0.2222205996513366,1.0204169750213623,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197911500930786,0.4153800308704376,0.4153800308704376,1.0,1.0,-3.187994718551636,0.9908225536346436,2.197172164916992,0.2726854681968689,0.8967265486717224,0.8967265486717224,0.0,197.7250823974609,205.0,43321.3046875,0.0,2921.080322265625,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.209716796875,293.1499938964844,293.1499938964844,280.95001220703125,36019.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517772793769836,1.0,0.0,0.0,3.637343883514404,3.6373677253723145,8.827993838167458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.6875,0.0,1519.2769775390625,1895.4371337890625,0.0,3878.958984375,0.9024812579154968,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.8281083703041077,0.4175829887390136,0.378815084695816,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.9412321448326112,0.6093791127204895,0.5785617828369141,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817216753959656,0.5092124938964844,0.3573646545410156,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721813321113586,0.3373019397258758,0.323299765586853,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748273372650146,0.2227315157651901,1.0224138498306274,285.1628723144531,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.17138671875,1.0,0.6210892796516418,0.4150706231594085,0.4150706231594085,1.0,1.0,-3.1946282386779785,0.9923989772796632,2.2022292613983154,0.272714763879776,0.8996263742446899,0.8996263742446899,0.0,198.5240936279297,205.0,42568.83203125,0.0,2939.26611328125,1.0,280.8984069824219,283.6736755371094,291.5144348144531,294.1167297363281,293.1499938964844,293.1499938964844,280.95001220703125,35875.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424704909324646,1.0,0.0,0.0,3.640043258666992,3.6400671005249023,8.841101930556761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.3017578125,0.0,1521.187255859375,1895.4371337890625,0.0,3794.884521484375,0.90302175283432,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.828158974647522,0.4182441830635071,0.3794034719467163,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201538085937,0.9413303732872008,0.6104133129119873,0.5795049071311951,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.8829775452613831,0.512086033821106,0.3593457043170929,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.7725467681884766,0.3382768034934997,0.324192464351654,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6751471161842346,0.2233811467885971,1.025173902511597,285.2199401855469,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.2218933105469,1.0,0.622591495513916,0.4147006869316101,0.4147006869316101,1.0,1.0,-3.203240871429444,0.9945325255393982,2.2087085247039795,0.2728614807128906,0.9020423889160156,0.9020423889160156,0.0,199.23995971679688,208.0,42589.3203125,0.0,2961.21728515625,1.0,280.9417724609375,283.730224609375,291.5711975097656,294.2242431640625,293.1499938964844,293.1499938964844,280.6499938964844,35756.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93864506483078,1.0,0.0,0.0,3.6456141471862793,3.6456379890441895,8.868183272170427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.88037109375,0.0,1526.47412109375,1895.4371337890625,0.0,3760.1171875,0.9041516184806824,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260263800621033,0.4176990687847137,0.3795442581176758,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387471675872804,0.6106070280075073,0.5803678631782532,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830844163894653,0.5161471366882324,0.3626042306423187,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713142037391663,0.3391740024089813,0.3254712522029876,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740652322769165,0.2239772081375122,1.0294183492660522,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255966424942017,0.4139607846736908,0.4139607846736908,1.0,1.0,-3.2150213718414307,0.9967905282974244,2.218230724334717,0.2726095020771026,0.9021422863006592,0.9021422863006592,0.0,202.0562438964844,211.0,43683.35546875,0.0,3001.476806640625,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526667594909668,1.0,0.0,0.0,3.652292251586914,3.652316093444824,8.900702823666506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.685546875,0.0,1534.5322265625,1895.4371337890625,0.0,3886.954345703125,0.9056746363639832,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260263800621033,0.4176990687847137,0.3795442581176758,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387471675872804,0.6106070280075073,0.5803678631782532,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830844163894653,0.5161471366882324,0.3626042306423187,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713142037391663,0.3391740024089813,0.3254712522029876,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740652322769165,0.2239772081375122,1.0294183492660522,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255966424942017,0.4139607846736908,0.4139607846736908,1.0,1.0,-3.2150213718414307,0.9967905282974244,2.218230724334717,0.2726095020771026,0.9021422863006592,0.9021422863006592,0.0,202.0562438964844,211.0,43683.35546875,0.0,3001.476806640625,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526667594909668,1.0,0.0,0.0,3.652292251586914,3.652316093444824,8.900702823666506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.685546875,0.0,1534.5322265625,1895.4371337890625,0.0,3886.954345703125,0.9056746363639832,1.0,0.0,3.0,1.0,0.0
12149340,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211439251899719,0.4157172441482544,0.3781702816486358,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9325809478759766,0.6090590357780457,0.5794115662574768,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802593946456909,0.5188734531402588,0.3647885024547577,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7674810290336609,0.3389590382575989,0.3256550431251526,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704984903335571,0.223677784204483,1.0297605991363523,284.87847900390625,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279304623603821,0.4132208824157715,0.4132208824157715,1.0,1.0,-3.2154881954193115,0.9949826002120972,2.220505475997925,0.2707631886005401,0.8996856212615967,0.8996856212615967,0.0,206.2901611328125,214.0,44835.8515625,0.0,3025.701904296875,1.0,280.35821533203125,283.2950439453125,291.7669677734375,294.6576843261719,293.1499938964844,293.1499938964844,280.6499938964844,36020.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680579900741576,1.0,0.0,0.0,3.652153015136719,3.652176856994629,8.900024681679497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.8701171875,0.0,1535.7215576171875,1895.4371337890625,0.0,4024.08154296875,0.9057596325874328,1.0,0.0,3.0,1.0,0.0
12149400,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211439251899719,0.4157172441482544,0.3781702816486358,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9325809478759766,0.6090590357780457,0.5794115662574768,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802593946456909,0.5188734531402588,0.3647885024547577,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7674810290336609,0.3389590382575989,0.3256550431251526,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704984903335571,0.223677784204483,1.0297605991363523,284.87847900390625,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279304623603821,0.4132208824157715,0.4132208824157715,1.0,1.0,-3.2154881954193115,0.9949826002120972,2.220505475997925,0.2707631886005401,0.8996856212615967,0.8996856212615967,0.0,206.2901611328125,214.0,44835.8515625,0.0,3025.701904296875,1.0,280.35821533203125,283.2950439453125,291.7669677734375,294.6576843261719,293.1499938964844,293.1499938964844,280.6499938964844,36020.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680579900741576,1.0,0.0,0.0,3.652153015136719,3.652176856994629,8.900024681679497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.8701171875,0.0,1535.7215576171875,1895.4371337890625,0.0,4024.08154296875,0.9057596325874328,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175109624862671,0.4151313602924347,0.377298355102539,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278884530067444,0.6087287068367004,0.5787432789802551,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788100481033325,0.5229172706604004,0.3673360645771026,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646493315696716,0.3393680155277252,0.3258899450302124,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677122116088867,0.2237193584442138,1.0296660661697388,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501708984375,1.0,0.6299577951431274,0.4123872816562652,0.4123872816562652,1.0,1.0,-3.216856002807617,0.9932681322097778,2.223587989807129,0.2685467004776001,0.9023811221122742,0.9023811221122742,0.0,209.6522216796875,217.0,43819.55078125,0.0,3047.091796875,1.0,280.6422119140625,283.5041809082031,291.7055358886719,294.470947265625,293.1499938964844,293.1499938964844,280.3500061035156,35892.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574223160743712,1.0,0.0,0.0,3.655344247817993,3.6553680896759033,8.915584999158455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.31884765625,0.0,1538.3138427734375,1895.4371337890625,0.0,3929.574951171875,0.9064106345176696,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175109624862671,0.4151313602924347,0.377298355102539,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278884530067444,0.6087287068367004,0.5787432789802551,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788100481033325,0.5229172706604004,0.3673360645771026,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646493315696716,0.3393680155277252,0.3258899450302124,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677122116088867,0.2237193584442138,1.0296660661697388,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501708984375,1.0,0.6299577951431274,0.4123872816562652,0.4123872816562652,1.0,1.0,-3.216856002807617,0.9932681322097778,2.223587989807129,0.2685467004776001,0.9023811221122742,0.9023811221122742,0.0,209.6522216796875,217.0,43819.55078125,0.0,3047.091796875,1.0,280.6422119140625,283.5041809082031,291.7055358886719,294.470947265625,293.1499938964844,293.1499938964844,280.3500061035156,35892.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574223160743712,1.0,0.0,0.0,3.655344247817993,3.6553680896759033,8.915584999158455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.31884765625,0.0,1538.3138427734375,1895.4371337890625,0.0,3929.574951171875,0.9064106345176696,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.814372718334198,0.4138729274272918,0.3766456246376037,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239318370819092,0.6078321933746338,0.578391969203949,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779175877571106,0.5263435244560242,0.3700534403324127,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7623736262321472,0.3394944667816162,0.3263384997844696,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6654775738716125,0.223610520362854,1.0304241180419922,284.888671875,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320817470550537,0.4115537106990814,0.4115537106990814,1.0,1.0,-3.2203760147094727,0.9922922253608704,2.228083610534668,0.2668388187885284,0.9002496600151062,0.9002496600151062,0.0,212.77891540527344,220.0,44965.01171875,0.0,3071.7939453125,1.0,280.3577880859375,283.3006591796875,291.7964782714844,294.6838684082031,293.1499938964844,293.1499938964844,280.04998779296875,36030.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679718017578124,1.0,0.0,0.0,3.655001401901245,3.6550254821777344,8.913913234209758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.86669921875,0.0,1538.97021484375,1895.4371337890625,0.0,4023.320556640625,0.9064062237739564,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.814372718334198,0.4138729274272918,0.3766456246376037,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239318370819092,0.6078321933746338,0.578391969203949,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779175877571106,0.5263435244560242,0.3700534403324127,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7623736262321472,0.3394944667816162,0.3263384997844696,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6654775738716125,0.223610520362854,1.0304241180419922,284.888671875,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320817470550537,0.4115537106990814,0.4115537106990814,1.0,1.0,-3.2203760147094727,0.9922922253608704,2.228083610534668,0.2668388187885284,0.9002496600151062,0.9002496600151062,0.0,212.77891540527344,220.0,44965.01171875,0.0,3071.7939453125,1.0,280.3577880859375,283.3006591796875,291.7964782714844,294.6838684082031,293.1499938964844,293.1499938964844,280.04998779296875,36030.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679718017578124,1.0,0.0,0.0,3.655001401901245,3.6550254821777344,8.913913234209758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.86669921875,0.0,1538.97021484375,1895.4371337890625,0.0,4023.320556640625,0.9064062237739564,1.0,0.0,3.0,1.0,0.0
