time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149700,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.812125563621521,0.4128044843673706,0.3759170174598694,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.921164572238922,0.6068863272666931,0.5777639150619507,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523803710937,0.8768013715744019,0.5276427865028381,0.3711228370666504,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.760673463344574,0.3392505049705505,0.3262973427772522,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.6638301610946655,0.2233203798532486,1.029896259307861,284.75274658203125,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454528808594,1.0,0.63297039270401,0.4111369252204895,0.4111369252204895,1.0,1.0,-3.2193503379821777,0.9908077120780944,2.2285425662994385,0.2656050622463226,0.8976151347160339,0.8976151347160339,0.0,214.6747436523437,220.0,45942.18359375,0.0,3080.017333984375,1.0,280.1011047363281,283.1257629394531,291.8398132324219,294.848876953125,293.1499938964844,293.1499938964844,280.04998779296875,36148.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768460392951964,1.0,0.0,0.0,3.652010679244995,3.652034759521485,8.899331191969395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.77099609375,0.0,1536.51953125,1895.4371337890625,0.0,4101.24755859375,0.9057818055152892,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.809415876865387,0.4115391969680786,0.3749065995216369,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066955566406,0.9178985357284546,0.6056819558143616,0.5767925381660461,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7067565917969,0.8752574324607849,0.5287524461746216,0.3719818294048309,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070617675781,0.7586026787757874,0.3388317227363586,0.3260433375835418,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.6618192195892334,0.2228805124759674,1.0285853147506714,284.7068176269531,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.7055969238281,1.0,0.6336873769760132,0.4108074903488159,0.4108074903488159,1.0,1.0,-3.2161216735839844,0.9887565970420836,2.227365255355835,0.2642912268638611,0.8954919576644897,0.8954919576644897,0.0,216.7655334472656,223.0,46028.078125,0.0,3084.57958984375,1.0,280.05810546875,283.07769775390625,291.8260192871094,294.7984924316406,293.1499938964844,293.1499938964844,280.3500061035156,36247.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98117196559906,1.0,0.0,0.0,3.6465022563934326,3.646526336669922,8.872505077306414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.3486328125,0.0,1531.133544921875,1895.4371337890625,0.0,4138.90234375,0.9046497344970704,1.0,0.0,3.0,1.0,0.0
12149820,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057730793952942,0.4106865227222442,0.3737769424915313,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135787487030028,0.6049021482467651,0.575671374797821,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740706443786621,0.5326088070869446,0.3743738532066345,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559535503387451,0.3389269709587097,0.3259506225585937,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.659112811088562,0.222630426287651,1.0270206928253174,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351462006568909,0.4101486504077911,0.4101486504077911,1.0,1.0,-3.214285373687744,0.9863479733467102,2.2279374599456787,0.2620864510536194,0.8958545327186584,0.8958545327186584,0.0,219.82020568847656,226.0,44920.4765625,0.0,3097.424072265625,1.0,280.34210205078125,283.2879638671875,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702680706977844,1.0,0.0,0.0,3.640569448471069,3.64059329032898,8.843657610668743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.6142578125,0.0,1523.7247314453125,1895.4371337890625,0.0,4043.56982421875,0.9032748341560364,1.0,0.0,3.0,1.0,0.0
12149880,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057730793952942,0.4106865227222442,0.3737769424915313,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135787487030028,0.6049021482467651,0.575671374797821,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740706443786621,0.5326088070869446,0.3743738532066345,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559535503387451,0.3389269709587097,0.3259506225585937,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.659112811088562,0.222630426287651,1.0270206928253174,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351462006568909,0.4101486504077911,0.4101486504077911,1.0,1.0,-3.214285373687744,0.9863479733467102,2.2279374599456787,0.2620864510536194,0.8958545327186584,0.8958545327186584,0.0,219.82020568847656,226.0,44920.4765625,0.0,3097.424072265625,1.0,280.34210205078125,283.2879638671875,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702680706977844,1.0,0.0,0.0,3.640569448471069,3.64059329032898,8.843657610668743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.6142578125,0.0,1523.7247314453125,1895.4371337890625,0.0,4043.56982421875,0.9032748341560364,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8046358227729797,0.4111664593219757,0.3740328252315521,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9122087359428406,0.6056666970252991,0.5761493444442749,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753687143325806,0.5378166437149048,0.3778364062309265,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7554440498352051,0.3400346338748932,0.3268464207649231,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.658471405506134,0.2232084721326828,1.029040813446045,285.06500244140625,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.06658935546875,1.0,0.6372359395027161,0.4094897806644439,0.4094897806644439,1.0,1.0,-3.222827911376953,0.9876276254653932,2.2352004051208496,0.2613023519515991,0.8989570736885071,0.8989570736885071,0.0,221.6473388671875,229.0,43894.390625,0.0,3125.874755859375,1.0,280.6416931152344,283.5185546875,291.7265319824219,294.4866027832031,293.1499938964844,293.1499938964844,280.95001220703125,35932.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572675824165344,1.0,0.0,0.0,3.6423847675323486,3.642408847808838,8.852480277710129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.5439453125,0.0,1524.2059326171875,1895.4371337890625,0.0,3928.19189453125,0.9035459160804749,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8046358227729797,0.4111664593219757,0.3740328252315521,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9122087359428406,0.6056666970252991,0.5761493444442749,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753687143325806,0.5378166437149048,0.3778364062309265,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7554440498352051,0.3400346338748932,0.3268464207649231,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.658471405506134,0.2232084721326828,1.029040813446045,285.06500244140625,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.06658935546875,1.0,0.6372359395027161,0.4094897806644439,0.4094897806644439,1.0,1.0,-3.222827911376953,0.9876276254653932,2.2352004051208496,0.2613023519515991,0.8989570736885071,0.8989570736885071,0.0,221.6473388671875,229.0,43894.390625,0.0,3125.874755859375,1.0,280.6416931152344,283.5185546875,291.7265319824219,294.4866027832031,293.1499938964844,293.1499938964844,280.95001220703125,35932.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572675824165344,1.0,0.0,0.0,3.6423847675323486,3.642408847808838,8.852480277710129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.5439453125,0.0,1524.2059326171875,1895.4371337890625,0.0,3928.19189453125,0.9035459160804749,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.8043462634086609,0.4119269847869873,0.3745963871479034,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24237060546875,0.9118475317955016,0.6067489981651306,0.5770145654678345,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.8768120408058167,0.5420286059379578,0.3806511163711548,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412109375,0.7555816173553467,0.3412180244922638,0.3278670907020569,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397155761719,0.6585685610771179,0.2239788025617599,1.0321224927902222,285.2419738769531,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.2459411621094,1.0,0.6391574740409851,0.4090246856212616,0.4090246856212616,1.0,1.0,-3.2328577041625977,0.9899424910545348,2.242915391921997,0.2612874209880829,0.903330147266388,0.903330147266388,0.0,222.85623168945312,229.0,43003.28515625,0.0,3154.27490234375,1.0,280.9269714355469,283.73455810546875,291.70538330078125,294.3827819824219,293.1499938964844,293.1499938964844,280.95001220703125,35736.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470794796943665,1.0,0.0,0.0,3.6494252681732178,3.649449110031128,8.886735258784029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.34765625,0.0,1530.5587158203125,1895.4371337890625,0.0,3836.6142578125,0.9050037264823914,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043630123138428,0.4122434258460998,0.3749160170555115,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.9118504524230956,0.6072133779525757,0.5774766206741333,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.8774972558021545,0.5436974763870239,0.3818311393260956,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608642578125,0.7557500004768372,0.3417204916477203,0.3283516764640808,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602844238281,0.6587313413619995,0.2243270426988601,1.0336886644363403,285.2611999511719,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630615234375,1.0,0.6400046944618225,0.4088438153266907,0.4088438153266907,1.0,1.0,-3.2376821041107178,0.9911674857139589,2.2465145587921143,0.2614163160324096,0.9047176837921144,0.9047176837921144,0.0,223.3051300048828,232.0,43027.22265625,0.0,3167.254638671875,1.0,280.94171142578125,283.75347900390625,291.7220153808594,294.4232788085937,293.1499938964844,293.1499938964844,280.6499938964844,35687.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461398720741272,1.0,0.0,0.0,3.653274774551392,3.653298854827881,8.905493018573907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.451171875,0.0,1534.4730224609375,1895.4371337890625,0.0,3828.121337890625,0.9058160781860352,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022907972335815,0.4116652309894562,0.3750099539756775,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095550179481506,0.6071153283119202,0.5780546069145203,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778480291366577,0.5480059385299683,0.3852695226669311,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547082901000977,0.342494934797287,0.3295167684555053,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.6578580141067505,0.2248726487159729,1.0377228260040283,285.0975036621094,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429259777069092,0.4081978499889374,0.4081978499889374,1.0,1.0,-3.2488906383514404,0.993382453918457,2.2555081844329834,0.2612609267234802,0.9053365588188172,0.9053365588188172,0.0,226.2205047607422,235.0,44183.109375,0.0,3207.912353515625,1.0,280.65777587890625,283.54400634765625,291.8036193847656,294.6466979980469,293.1499938964844,293.1499938964844,280.3500061035156,35776.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960880696773529,1.0,0.0,0.0,3.6623401641845694,3.66236424446106,8.949745051722857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.40283203125,0.0,1545.261962890625,1895.4371337890625,0.0,3960.432373046875,0.907878041267395,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022907972335815,0.4116652309894562,0.3750099539756775,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095550179481506,0.6071153283119202,0.5780546069145203,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778480291366577,0.5480059385299683,0.3852695226669311,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547082901000977,0.342494934797287,0.3295167684555053,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.6578580141067505,0.2248726487159729,1.0377228260040283,285.0975036621094,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429259777069092,0.4081978499889374,0.4081978499889374,1.0,1.0,-3.2488906383514404,0.993382453918457,2.2555081844329834,0.2612609267234802,0.9053365588188172,0.9053365588188172,0.0,226.2205047607422,235.0,44183.109375,0.0,3207.912353515625,1.0,280.65777587890625,283.54400634765625,291.8036193847656,294.6466979980469,293.1499938964844,293.1499938964844,280.3500061035156,35776.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960880696773529,1.0,0.0,0.0,3.6623401641845694,3.66236424446106,8.949745051722857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.40283203125,0.0,1545.261962890625,1895.4371337890625,0.0,3960.432373046875,0.907878041267395,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8002196550369263,0.4107971787452698,0.374491810798645,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9072893857955932,0.6063745021820068,0.5776672959327698,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8770171999931335,0.5496001839637756,0.3865700364112854,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533321976661682,0.342440515756607,0.3296900689601898,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566082835197449,0.2247977554798126,1.03830885887146,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441536545753479,0.4078748822212219,0.4078748822212219,1.0,1.0,-3.250284671783448,0.992995262145996,2.257289409637451,0.2606069147586822,0.9040735363960266,0.9040735363960266,0.0,228.2327423095703,235.0,45199.55859375,0.0,3222.137939453125,1.0,280.4008483886719,283.36700439453125,291.83251953125,294.8013610839844,293.1499938964844,293.1499938964844,280.3500061035156,35875.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714376330375672,1.0,0.0,0.0,3.664536476135254,3.664560794830322,8.960482773545664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.673828125,0.0,1548.4686279296875,1895.4371337890625,0.0,4053.86083984375,0.9084008932113647,1.0,0.0,3.0,1.0,0.0
12150360,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7976240515708923,0.409687727689743,0.3736432194709778,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9045099020004272,0.6053064465522766,0.5768581032752991,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8756811618804932,0.5509566068649292,0.3876166045665741,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7515122294425964,0.3421576917171478,0.3295918107032776,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549150943756104,0.2245223522186279,1.037861704826355,284.9127197265625,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451631784439087,0.4074387848377228,0.4074387848377228,1.0,1.0,-3.248898267745972,0.9913355708122252,2.2575626373291016,0.2592896223068237,0.9033066630363464,0.9033066630363464,0.0,230.4864044189453,238.0,45312.4453125,0.0,3231.5859375,1.0,280.3580322265625,283.31646728515625,291.8033752441406,294.7379150390625,293.1499938964844,293.1499938964844,280.04998779296875,35960.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769816994667052,1.0,0.0,0.0,3.664495944976807,3.664520025253296,8.960283821579651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.076171875,0.0,1549.0584716796875,1895.4371337890625,0.0,4102.43212890625,0.9084784984588624,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.7922101020812988,0.4071046411991119,0.3716269731521606,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8988636136054993,0.6026281714439392,0.574710488319397,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.8728173971176147,0.5532863140106201,0.3894568085670471,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.7476174235343933,0.3411883115768432,0.3289953768253326,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.651185154914856,0.2235908806324005,1.0351582765579224,284.7237854003906,284.95001220703125,299.77154541015625,288.7261962890625,298.0184326171875,297.2526550292969,284.7222900390625,1.0,0.6466678380966187,0.4065666198730469,0.4065666198730469,1.0,1.0,-3.242141962051392,0.9865708947181702,2.255571126937866,0.2560560405254364,0.89872145652771,0.89872145652771,0.0,234.9311065673828,241.0,46325.5703125,0.0,3241.32373046875,1.0,280.05816650390625,283.0880432128906,291.7787170410156,294.7816162109375,293.1499938964844,293.1499938964844,280.3500061035156,36195.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900879263877868,1.0,0.0,0.0,3.657987594604492,3.658011674880981,8.928485044634726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.47119140625,0.0,1543.5372314453125,1895.4371337890625,0.0,4215.7763671875,0.9071788191795348,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.7922101020812988,0.4071046411991119,0.3716269731521606,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8988636136054993,0.6026281714439392,0.574710488319397,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.8728173971176147,0.5532863140106201,0.3894568085670471,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.7476174235343933,0.3411883115768432,0.3289953768253326,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.651185154914856,0.2235908806324005,1.0351582765579224,284.7237854003906,284.95001220703125,299.77154541015625,288.7261962890625,298.0184326171875,297.2526550292969,284.7222900390625,1.0,0.6466678380966187,0.4065666198730469,0.4065666198730469,1.0,1.0,-3.242141962051392,0.9865708947181702,2.255571126937866,0.2560560405254364,0.89872145652771,0.89872145652771,0.0,234.9311065673828,241.0,46325.5703125,0.0,3241.32373046875,1.0,280.05816650390625,283.0880432128906,291.7787170410156,294.7816162109375,293.1499938964844,293.1499938964844,280.3500061035156,36195.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900879263877868,1.0,0.0,0.0,3.657987594604492,3.658011674880981,8.928485044634726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.47119140625,0.0,1543.5372314453125,1895.4371337890625,0.0,4215.7763671875,0.9071788191795348,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.788609504699707,0.4061326682567596,0.3703819811344147,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.895013153553009,0.6014901399612427,0.5732343792915344,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717421293258667,0.5572541952133179,0.3919033110141754,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7450577020645142,0.3410828113555908,0.3287004828453064,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6485862135887146,0.2232023179531097,1.0329431295394895,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878173828125,1.0,0.6479784250259399,0.4056944251060486,0.4056944251060486,1.0,1.0,-3.238779306411743,0.9830215573310852,2.2557578086853027,0.2530387639999389,0.8992049694061279,0.8992049694061279,0.0,238.1085205078125,244.0,45173.171875,0.0,3251.510498046875,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,36101.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782692790031432,1.0,0.0,0.0,3.6534388065338135,3.653462886810303,8.906292805477278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.43408203125,0.0,1537.755615234375,1895.4371337890625,0.0,4113.66064453125,0.9061256051063538,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.788609504699707,0.4061326682567596,0.3703819811344147,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.895013153553009,0.6014901399612427,0.5732343792915344,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717421293258667,0.5572541952133179,0.3919033110141754,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7450577020645142,0.3410828113555908,0.3287004828453064,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6485862135887146,0.2232023179531097,1.0329431295394895,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878173828125,1.0,0.6479784250259399,0.4056944251060486,0.4056944251060486,1.0,1.0,-3.238779306411743,0.9830215573310852,2.2557578086853027,0.2530387639999389,0.8992049694061279,0.8992049694061279,0.0,238.1085205078125,244.0,45173.171875,0.0,3251.510498046875,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,36101.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782692790031432,1.0,0.0,0.0,3.6534388065338135,3.653462886810303,8.906292805477278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.43408203125,0.0,1537.755615234375,1895.4371337890625,0.0,4113.66064453125,0.9061256051063538,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.7875266075134277,0.40652796626091,0.3705582022666931,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937380909919739,0.601957380771637,0.5734254121780396,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730970621109009,0.5626434683799744,0.3954830169677734,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445402145385742,0.3420466780662536,0.3294519186019897,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479526162147522,0.2236876934766769,1.0345125198364258,285.0734558105469,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499192714691162,0.4052000343799591,0.4052000343799591,1.0,1.0,-3.2463061809539795,0.9843038320541382,2.262002229690552,0.2524728178977966,0.902398645877838,0.902398645877838,0.0,239.9476928710937,247.0,44118.3203125,0.0,3278.35302734375,1.0,280.64178466796875,283.52264404296875,291.6437072753906,294.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,35909.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641078114509584,1.0,0.0,0.0,3.6561179161071777,3.656141996383667,8.919359970605001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.75634765625,0.0,1539.3087158203125,1895.4371337890625,0.0,3989.117431640625,0.9066011309623718,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.7875266075134277,0.40652796626091,0.3705582022666931,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937380909919739,0.601957380771637,0.5734254121780396,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730970621109009,0.5626434683799744,0.3954830169677734,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445402145385742,0.3420466780662536,0.3294519186019897,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479526162147522,0.2236876934766769,1.0345125198364258,285.0734558105469,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499192714691162,0.4052000343799591,0.4052000343799591,1.0,1.0,-3.2463061809539795,0.9843038320541382,2.262002229690552,0.2524728178977966,0.902398645877838,0.902398645877838,0.0,239.9476928710937,247.0,44118.3203125,0.0,3278.35302734375,1.0,280.64178466796875,283.52264404296875,291.6437072753906,294.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,35909.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641078114509584,1.0,0.0,0.0,3.6561179161071777,3.656141996383667,8.919359970605001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.75634765625,0.0,1539.3087158203125,1895.4371337890625,0.0,3989.117431640625,0.9066011309623718,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854248285293579,0.4055841267108917,0.3702642023563385,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915155529975891,0.6011782884597778,0.5732846856117249,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734261393547058,0.5666907429695129,0.3987091481685638,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.743381679058075,0.3423644006252289,0.3301326930522918,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468701958656311,0.2238277494907379,1.036499261856079,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.652134358882904,0.404705673456192,0.404705673456192,1.0,1.0,-3.252882242202759,0.9852609038352966,2.2676215171813965,0.2520596385002136,0.900583028793335,0.900583028793335,0.0,242.6493988037109,250.0,45260.56640625,0.0,3307.955078125,1.0,280.3577880859375,283.3193359375,291.721435546875,294.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36024.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758957028388976,1.0,0.0,0.0,3.6559808254241934,3.656004905700684,8.918691491999198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.4111328125,0.0,1540.01806640625,1895.4371337890625,0.0,4092.945556640625,0.9066236615180968,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854248285293579,0.4055841267108917,0.3702642023563385,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915155529975891,0.6011782884597778,0.5732846856117249,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734261393547058,0.5666907429695129,0.3987091481685638,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.743381679058075,0.3423644006252289,0.3301326930522918,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468701958656311,0.2238277494907379,1.036499261856079,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.652134358882904,0.404705673456192,0.404705673456192,1.0,1.0,-3.252882242202759,0.9852609038352966,2.2676215171813965,0.2520596385002136,0.900583028793335,0.900583028793335,0.0,242.6493988037109,250.0,45260.56640625,0.0,3307.955078125,1.0,280.3577880859375,283.3193359375,291.721435546875,294.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36024.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758957028388976,1.0,0.0,0.0,3.6559808254241934,3.656004905700684,8.918691491999198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.4111328125,0.0,1540.01806640625,1895.4371337890625,0.0,4092.945556640625,0.9066236615180968,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835127711296082,0.4045880138874054,0.3696162700653076,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.8895244598388672,0.6001729369163513,0.5726280212402344,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.8727484345436096,0.5681878328323364,0.3999354839324951,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421232461929321,0.3421355187892914,0.3301251828670501,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457002758979797,0.2236030250787735,1.0363332033157349,284.77545166015625,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681579589844,1.0,0.6530675888061523,0.4044584631919861,0.4044584631919861,1.0,1.0,-3.25258469581604,0.9844765067100524,2.2681081295013428,0.2513766586780548,0.8980875015258789,0.8980875015258789,0.0,244.51373291015625,250.0,46233.6484375,0.0,3317.639892578125,1.0,280.10107421875,283.1439208984375,291.75079345703125,294.7838439941406,293.1499938964844,293.1499938964844,280.04998779296875,36135.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853913187980652,1.0,0.0,0.0,3.6532740592956543,3.653298139572144,8.905490176402964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.38330078125,0.0,1537.83154296875,1895.4371337890625,0.0,4175.408203125,0.906057357788086,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283020019531,0.7811345458030701,0.4033704698085785,0.3686599731445312,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.8870481252670288,0.5988693833351135,0.5715823769569397,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8716138005256653,0.569460391998291,0.4009155035018921,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.7404801845550537,0.3416999876499176,0.3298699259757995,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.6441565155982971,0.2232010215520858,1.035252809524536,284.7281799316406,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552185058594,284.7268371582031,1.0,0.6538179516792297,0.4040890634059906,0.4040890634059906,1.0,1.0,-3.249753475189209,0.982488214969635,2.2672653198242188,0.2500463724136352,0.8960936069488525,0.8960936069488525,0.0,246.6223297119141,253.0,46308.99609375,0.0,3323.02197265625,1.0,280.05810546875,283.0949401855469,291.7228698730469,294.7188720703125,293.1499938964844,293.1499938964844,280.3500061035156,36230.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990157663822174,1.0,0.0,0.0,3.6481337547302246,3.648157835006714,8.880446671355458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.7373046875,0.0,1532.8143310546875,1895.4371337890625,0.0,4216.37353515625,0.9050032496452332,1.0,0.0,3.0,1.0,0.0
12151020,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779626846313477,0.4025343954563141,0.3675699234008789,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836065530776978,0.597800076007843,0.5702199935913086,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709070682525635,0.5736925601959229,0.4035588502883911,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.738304853439331,0.3417154550552368,0.3297184109687805,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420139670372009,0.2229771167039871,1.0338878631591797,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.655305802822113,0.4033502638339996,0.4033502638339996,1.0,1.0,-3.248146772384644,0.9799094796180724,2.268237352371216,0.247629314661026,0.8966697454452515,0.8966697454452515,0.0,249.7638702392578,256.0,45172.953125,0.0,3336.876953125,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4803466796875,293.1499938964844,293.1499938964844,280.6499938964844,36116.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796008467674256,1.0,0.0,0.0,3.642999887466431,3.643023729324341,8.85546910467383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.25927734375,0.0,1526.2607421875,1895.4371337890625,0.0,4125.2529296875,0.9038037061691284,1.0,0.0,3.0,1.0,0.0
12151080,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779626846313477,0.4025343954563141,0.3675699234008789,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836065530776978,0.597800076007843,0.5702199935913086,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709070682525635,0.5736925601959229,0.4035588502883911,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.738304853439331,0.3417154550552368,0.3297184109687805,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420139670372009,0.2229771167039871,1.0338878631591797,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.655305802822113,0.4033502638339996,0.4033502638339996,1.0,1.0,-3.248146772384644,0.9799094796180724,2.268237352371216,0.247629314661026,0.8966697454452515,0.8966697454452515,0.0,249.7638702392578,256.0,45172.953125,0.0,3336.876953125,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4803466796875,293.1499938964844,293.1499938964844,280.6499938964844,36116.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796008467674256,1.0,0.0,0.0,3.642999887466431,3.643023729324341,8.85546910467383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.25927734375,0.0,1526.2607421875,1895.4371337890625,0.0,4125.2529296875,0.9038037061691284,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769845128059387,0.4029794633388519,0.3678067922592163,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823830485343933,0.5982116460800171,0.5703829526901245,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8723284006118774,0.5792788863182068,0.4072851836681366,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378663420677185,0.3427157402038574,0.3305219411849975,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415225863456726,0.2235480844974517,1.0359243154525757,285.0799255371094,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0814208984375,1.0,0.6573734879493713,0.4026114642620086,0.4026114642620086,1.0,1.0,-3.256514072418213,0.9808229207992554,2.275691032409668,0.2465241253376007,0.8999519944190979,0.8999519944190979,0.0,251.6920318603516,259.0,44124.59765625,0.0,3366.367431640625,1.0,280.6416931152344,283.53125,291.5855407714844,294.36114501953125,293.1499938964844,293.1499938964844,280.95001220703125,35911.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661328196525574,1.0,0.0,0.0,3.645588397979736,3.645612239837648,8.868058216648933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.1552734375,0.0,1527.60595703125,1895.4371337890625,0.0,4007.0625,0.904248058795929,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769845128059387,0.4029794633388519,0.3678067922592163,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823830485343933,0.5982116460800171,0.5703829526901245,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8723284006118774,0.5792788863182068,0.4072851836681366,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378663420677185,0.3427157402038574,0.3305219411849975,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415225863456726,0.2235480844974517,1.0359243154525757,285.0799255371094,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0814208984375,1.0,0.6573734879493713,0.4026114642620086,0.4026114642620086,1.0,1.0,-3.256514072418213,0.9808229207992554,2.275691032409668,0.2465241253376007,0.8999519944190979,0.8999519944190979,0.0,251.6920318603516,259.0,44124.59765625,0.0,3366.367431640625,1.0,280.6416931152344,283.53125,291.5855407714844,294.36114501953125,293.1499938964844,293.1499938964844,280.95001220703125,35911.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661328196525574,1.0,0.0,0.0,3.645588397979736,3.645612239837648,8.868058216648933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.1552734375,0.0,1527.60595703125,1895.4371337890625,0.0,4007.0625,0.904248058795929,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.7767589092254639,0.4037962257862091,0.3684307932853699,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8819960355758667,0.5991314053535461,0.5711042284965515,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8739924430847168,0.5842678546905518,0.4106384813785553,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.7380255460739136,0.3439530432224273,0.3315961062908172,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603454589844,0.6416868567466736,0.2244035303592682,1.0393962860107422,285.26202392578125,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.264892578125,1.0,0.6594834327697754,0.4021325707435608,0.4021325707435608,1.0,1.0,-3.267624855041504,0.983386218547821,2.284238576889038,0.2465134114027023,0.9048564434051514,0.9048564434051514,0.0,253.09576416015625,259.0,43227.375,0.0,3399.269287109375,1.0,280.932861328125,283.7527770996094,291.5636901855469,294.2610778808594,293.1499938964844,293.1499938964844,280.95001220703125,35702.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549299478530884,1.0,0.0,0.0,3.654259443283081,3.654283285140991,8.910294013730891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.84375,0.0,1535.68017578125,1895.4371337890625,0.0,3907.264404296875,0.9060558676719666,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735290527344,0.7767726182937622,0.4040022492408752,0.3686487972736358,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738037109375,0.8819704055786133,0.5993785858154297,0.5713638663291931,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738037109375,0.8744744658470154,0.5855193734169006,0.4115311801433563,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733764648437,0.7381272315979004,0.344284325838089,0.3319222331047058,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.6417964100837708,0.2246460020542144,1.0405091047286987,285.2736511230469,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.2752685546875,1.0,0.6600765585899353,0.4020128548145294,0.4020128548145294,1.0,1.0,-3.271003007888794,0.9842376112937928,2.2867653369903564,0.2466021180152893,0.9058610200881958,0.9058610200881958,0.0,253.43836975097656,262.0,43236.40625,0.0,3408.838623046875,1.0,280.9417419433594,283.76416015625,291.5752258300781,294.2884826660156,293.1499938964844,293.1499938964844,280.6499938964844,35669.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542990922927856,1.0,0.0,0.0,3.6571431159973145,3.657167196273804,8.924362759898941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.23291015625,0.0,1538.6541748046875,1895.4371337890625,0.0,3901.608154296875,0.9066696166992188,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750316262245178,0.4034033417701721,0.3687165975570678,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800541162490845,0.5989205241203308,0.5716002583503723,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750537633895874,0.5900528430938721,0.4151512682437897,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372932434082031,0.3449295461177826,0.3329723477363586,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.6411705017089844,0.2251605987548828,1.0444340705871582,285.1089782714844,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628984212875366,0.4014142155647278,0.4014142155647278,1.0,1.0,-3.281719207763672,0.9863147735595704,2.2954041957855225,0.2464349120855331,0.9066259264945984,0.9066259264945984,0.0,256.4217224121094,265.0,44390.5,0.0,3449.9189453125,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5082092285156,293.1499938964844,293.1499938964844,280.3500061035156,35759.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686330556869508,1.0,0.0,0.0,3.666840791702272,3.66686487197876,8.971754823505762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.22607421875,0.0,1550.17626953125,1895.4371337890625,0.0,4029.157470703125,0.9088737964630128,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750316262245178,0.4034033417701721,0.3687165975570678,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800541162490845,0.5989205241203308,0.5716002583503723,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750537633895874,0.5900528430938721,0.4151512682437897,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372932434082031,0.3449295461177826,0.3329723477363586,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.6411705017089844,0.2251605987548828,1.0444340705871582,285.1089782714844,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628984212875366,0.4014142155647278,0.4014142155647278,1.0,1.0,-3.281719207763672,0.9863147735595704,2.2954041957855225,0.2464349120855331,0.9066259264945984,0.9066259264945984,0.0,256.4217224121094,265.0,44390.5,0.0,3449.9189453125,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5082092285156,293.1499938964844,293.1499938964844,280.3500061035156,35759.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686330556869508,1.0,0.0,0.0,3.666840791702272,3.66686487197876,8.971754823505762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.22607421875,0.0,1550.17626953125,1895.4371337890625,0.0,4029.157470703125,0.9088737964630128,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732737064361572,0.4025344252586365,0.3681964874267578,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8781832456588745,0.5980086326599121,0.5710515975952148,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.874456524848938,0.5917255878448486,0.4165154099464416,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361592054367065,0.3448055684566498,0.3330833911895752,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.6401817202568054,0.2250650376081466,1.0449424982070925,284.9710998535156,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640688180923462,0.4011149108409881,0.4011149108409881,1.0,1.0,-3.282825231552124,0.9858660697937012,2.296959161758423,0.2457933574914932,0.9054266214370728,0.9054266214370728,0.0,258.4559020996094,265.0,45406.15625,0.0,3463.844970703125,1.0,280.4007263183594,283.37652587890625,291.6814270019531,294.6614685058594,293.1499938964844,293.1499938964844,280.3500061035156,35859.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791020154953004,1.0,0.0,0.0,3.669344663619995,3.669368982315064,8.984011969914718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.20751953125,0.0,1553.73681640625,1895.4371337890625,0.0,4120.9130859375,0.9094658493995668,1.0,0.0,3.0,1.0,0.0
