time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.771064817905426,0.4014273583889007,0.3673505783081054,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758420348167419,0.5967746376991272,0.5700864791870117,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.873406171798706,0.5931480526924133,0.4176090657711029,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7346413731575012,0.3444511592388153,0.3329196572303772,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.6388134360313416,0.2247661501169204,1.0444016456604004,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650182008743286,0.4007028341293335,0.4007028341293335,1.0,1.0,-3.2811195850372314,0.984143078327179,2.2969765663146973,0.2444944679737091,0.9047211408615112,0.9047211408615112,0.0,260.7247619628906,268.0,45512.546875,0.0,3472.649169921875,1.0,280.35797119140625,283.3254089355469,291.6510314941406,294.59649658203125,293.1499938964844,293.1499938964844,280.04998779296875,35943.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846118688583374,1.0,0.0,0.0,3.6696176528930655,3.669641733169556,8.985347790257947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.47021484375,0.0,1554.6806640625,1895.4371337890625,0.0,4168.68115234375,0.9096132516860962,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.7664571404457092,0.3988481163978576,0.3653392493724823,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.8709209561347961,0.5937712788581848,0.5676338076591492,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.8711106181144714,0.5955735445022583,0.4195239543914795,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.7313428521156311,0.3433343470096588,0.3321876227855682,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.6357429623603821,0.2237817794084549,1.0414786338806152,284.7324523925781,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309265136719,1.0,0.6663990020751953,0.3998786807060241,0.3998786807060241,1.0,1.0,-3.273665189743042,0.97925066947937,2.294414520263672,0.2413139343261718,0.9002412557601929,0.9002412557601929,0.0,265.18365478515625,271.0,46517.51953125,0.0,3480.514404296875,1.0,280.05810546875,283.09588623046875,291.6237487792969,294.6371154785156,293.1499938964844,293.1499938964844,279.75,36178.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977046847343444,1.0,0.0,0.0,3.663724660873413,3.6637489795684814,8.956513397606614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.5263671875,0.0,1549.8341064453125,1895.4371337890625,0.0,4280.61767578125,0.908450722694397,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.7664571404457092,0.3988481163978576,0.3653392493724823,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.8709209561347961,0.5937712788581848,0.5676338076591492,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.8711106181144714,0.5955735445022583,0.4195239543914795,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.7313428521156311,0.3433343470096588,0.3321876227855682,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.6357429623603821,0.2237817794084549,1.0414786338806152,284.7324523925781,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309265136719,1.0,0.6663990020751953,0.3998786807060241,0.3998786807060241,1.0,1.0,-3.273665189743042,0.97925066947937,2.294414520263672,0.2413139343261718,0.9002412557601929,0.9002412557601929,0.0,265.18365478515625,271.0,46517.51953125,0.0,3480.514404296875,1.0,280.05810546875,283.09588623046875,291.6237487792969,294.6371154785156,293.1499938964844,293.1499938964844,279.75,36178.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977046847343444,1.0,0.0,0.0,3.663724660873413,3.6637489795684814,8.956513397606614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.5263671875,0.0,1549.8341064453125,1895.4371337890625,0.0,4280.61767578125,0.908450722694397,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415344238281,0.7617704272270203,0.395931214094162,0.362980455160141,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.8659015893936157,0.5902718901634216,0.5646486878395081,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.8687220215797424,0.5975954532623291,0.4211258888244629,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54168701171875,0.7278699278831482,0.3418312966823578,0.3310421705245971,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.6324257254600525,0.2224235087633133,1.0366615056991575,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.9333190917969,297.2467346191406,284.5399169921875,1.0,0.6671749949455261,0.3990536034107208,0.3990536034107208,1.0,1.0,-3.2619993686676025,0.9728924632072448,2.289107084274292,0.2375832498073578,0.8931934237480164,0.8931934237480164,0.0,269.4229431152344,274.0,47426.09375,0.0,3477.469970703125,1.0,279.7585754394531,282.8686218261719,291.62164306640625,294.6835327148437,293.1499938964844,293.1499938964844,280.04998779296875,36450.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647735118865967,3.647759199142456,8.87850603703555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.38427734375,0.0,1534.02001953125,1895.4371337890625,0.0,4300.0,0.9050604701042176,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415344238281,0.7617704272270203,0.395931214094162,0.362980455160141,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.8659015893936157,0.5902718901634216,0.5646486878395081,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.8687220215797424,0.5975954532623291,0.4211258888244629,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54168701171875,0.7278699278831482,0.3418312966823578,0.3310421705245971,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.6324257254600525,0.2224235087633133,1.0366615056991575,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.9333190917969,297.2467346191406,284.5399169921875,1.0,0.6671749949455261,0.3990536034107208,0.3990536034107208,1.0,1.0,-3.2619993686676025,0.9728924632072448,2.289107084274292,0.2375832498073578,0.8931934237480164,0.8931934237480164,0.0,269.4229431152344,274.0,47426.09375,0.0,3477.469970703125,1.0,279.7585754394531,282.8686218261719,291.62164306640625,294.6835327148437,293.1499938964844,293.1499938964844,280.04998779296875,36450.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647735118865967,3.647759199142456,8.87850603703555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.38427734375,0.0,1534.02001953125,1895.4371337890625,0.0,4300.0,0.9050604701042176,1.0,0.0,3.0,1.0,0.0
12151860,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.7587636113166809,0.3947042822837829,0.3614971339702606,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625419735908508,0.5884600877761841,0.5625184774398804,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8680158853530884,0.6014321446418762,0.4234448671340942,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.7256194949150085,0.3413337767124176,0.3303463459014892,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301600933074951,0.2217452824115753,1.0329978466033936,284.7043762207031,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.7055969238281,1.0,0.6678980588912964,0.3986689746379852,0.3986689746379852,1.0,1.0,-3.255185127258301,0.9694300889968872,2.285755157470703,0.2354406714439392,0.891258955001831,0.891258955001831,0.0,272.3130187988281,277.0,46192.48828125,0.0,3477.9990234375,1.0,280.0421142578125,283.0777282714844,291.5112609863281,294.43804931640625,293.1499938964844,293.1499938964844,280.3500061035156,36372.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993835747241974,1.0,0.0,0.0,3.633120536804199,3.633144378662109,8.807505196273269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.92333984375,0.0,1517.2430419921875,1895.4371337890625,0.0,4247.77978515625,0.9017712473869324,1.0,0.0,3.0,1.0,0.0
12151920,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.7587636113166809,0.3947042822837829,0.3614971339702606,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625419735908508,0.5884600877761841,0.5625184774398804,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8680158853530884,0.6014321446418762,0.4234448671340942,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.7256194949150085,0.3413337767124176,0.3303463459014892,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301600933074951,0.2217452824115753,1.0329978466033936,284.7043762207031,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.7055969238281,1.0,0.6678980588912964,0.3986689746379852,0.3986689746379852,1.0,1.0,-3.255185127258301,0.9694300889968872,2.285755157470703,0.2354406714439392,0.891258955001831,0.891258955001831,0.0,272.3130187988281,277.0,46192.48828125,0.0,3477.9990234375,1.0,280.0421142578125,283.0777282714844,291.5112609863281,294.43804931640625,293.1499938964844,293.1499938964844,280.3500061035156,36372.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993835747241974,1.0,0.0,0.0,3.633120536804199,3.633144378662109,8.807505196273269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.92333984375,0.0,1517.2430419921875,1895.4371337890625,0.0,4247.77978515625,0.9017712473869324,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578604221343994,0.3948561549186706,0.361448585987091,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613300323486328,0.5882849097251892,0.5620972514152527,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8694097399711609,0.6067593693733215,0.426970511674881,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251253724098206,0.341975450515747,0.3307766616344452,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295673251152039,0.2220136821269989,1.0335068702697754,284.8923034667969,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693590879440308,0.3982834219932556,0.3982834219932556,1.0,1.0,-3.259978771209717,0.97003436088562,2.2899444103240967,0.2348396480083465,0.8920415043830872,0.8920415043830872,0.0,273.9384460449219,280.0,45071.53515625,0.0,3498.017822265625,1.0,280.3415832519531,283.3092346191406,291.471435546875,294.3065795898437,293.1499938964844,293.1499938964844,280.6499938964844,36182.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803389310836792,1.0,0.0,0.0,3.6256184577941895,3.625642061233521,8.771168609200686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.95751953125,0.0,1507.564208984375,1895.4371337890625,0.0,4131.6689453125,0.8999720811843872,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578604221343994,0.3948561549186706,0.361448585987091,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613300323486328,0.5882849097251892,0.5620972514152527,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8694097399711609,0.6067593693733215,0.426970511674881,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251253724098206,0.341975450515747,0.3307766616344452,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295673251152039,0.2220136821269989,1.0335068702697754,284.8923034667969,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693590879440308,0.3982834219932556,0.3982834219932556,1.0,1.0,-3.259978771209717,0.97003436088562,2.2899444103240967,0.2348396480083465,0.8920415043830872,0.8920415043830872,0.0,273.9384460449219,280.0,45071.53515625,0.0,3498.017822265625,1.0,280.3415832519531,283.3092346191406,291.471435546875,294.3065795898437,293.1499938964844,293.1499938964844,280.6499938964844,36182.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803389310836792,1.0,0.0,0.0,3.6256184577941895,3.625642061233521,8.771168609200686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.95751953125,0.0,1507.564208984375,1895.4371337890625,0.0,4131.6689453125,0.8999720811843872,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7576473355293274,0.3951682150363922,0.3616466820240021,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8609848022460938,0.5885125398635864,0.5622060298919678,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8703267574310303,0.6096845865249634,0.4289170205593109,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7251238226890564,0.34254190325737,0.3312402963638305,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.6295497417449951,0.2223802208900451,1.034870147705078,285.03277587890625,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703670024871826,0.398090660572052,0.398090660572052,1.0,1.0,-3.2648818492889404,0.971203863620758,2.293678045272827,0.2348754405975341,0.8939597010612488,0.8939597010612488,0.0,274.7230834960937,280.0,44120.23046875,0.0,3513.644775390625,1.0,280.5980529785156,283.4881896972656,291.440185546875,294.16387939453125,293.1499938964844,293.1499938964844,280.6499938964844,36049.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717488288879396,1.0,0.0,0.0,3.625003576278688,3.6250274181365967,8.768194561525888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.30078125,0.0,1505.9073486328125,1895.4371337890625,0.0,4056.59619140625,0.8997783660888672,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7576602101325989,0.3956172168254852,0.3620512187480926,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8608656525611877,0.5889192819595337,0.562569797039032,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8714650273323059,0.6127608418464661,0.4310470223426819,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.7253220677375793,0.3432495594024658,0.331886351108551,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.6297430396080017,0.2228838801383972,1.0369914770126345,285.0835266113281,284.95001220703125,299.490478515625,288.5063171386719,297.9343566894531,297.2767028808594,285.0851135253906,1.0,0.6715725660324097,0.3978025913238525,0.3978025913238525,1.0,1.0,-3.271692037582397,0.9727843403816224,2.298907518386841,0.2349009811878204,0.8953999280929565,0.8953999280929565,0.0,275.45135498046875,283.0,44054.5078125,0.0,3533.396484375,1.0,280.64166259765625,283.5412292480469,291.4581298828125,294.22332763671875,293.1499938964844,293.1499938964844,280.95001220703125,35941.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967969000339508,1.0,0.0,0.0,3.6270577907562256,3.627081632614136,8.778134770182078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.8994140625,0.0,1507.35791015625,1895.4371337890625,0.0,4023.295654296875,0.900128960609436,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.7576897740364075,0.3967536687850952,0.3630231320858001,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8606338500976562,0.5900423526763916,0.5635525584220886,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28009033203125,0.873703122138977,0.6192036867141724,0.4354537427425384,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27960205078125,0.7257744073867798,0.3449163436889648,0.3334085345268249,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.6302679777145386,0.2241456508636474,1.0424246788024902,285.2799377441406,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.29669189453125,285.2815856933594,1.0,0.6744025945663452,0.3972264528274536,0.3972264528274536,1.0,1.0,-3.28770112991333,0.9767253994941713,2.3109755516052246,0.2352234572172165,0.9014129638671876,0.9014129638671876,0.0,277.19451904296875,286.0,43209.83984375,0.0,3580.2734375,1.0,280.94158935546875,283.77667236328125,291.45068359375,294.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,35675.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573447108268738,1.0,0.0,0.0,3.638376712799072,3.6384005546569824,8.833008564579359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.1240234375,0.0,1517.85498046875,1895.4371337890625,0.0,3928.88134765625,0.9024760723114014,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.7576897740364075,0.3967536687850952,0.3630231320858001,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8606338500976562,0.5900423526763916,0.5635525584220886,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28009033203125,0.873703122138977,0.6192036867141724,0.4354537427425384,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27960205078125,0.7257744073867798,0.3449163436889648,0.3334085345268249,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.6302679777145386,0.2241456508636474,1.0424246788024902,285.2799377441406,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.29669189453125,285.2815856933594,1.0,0.6744025945663452,0.3972264528274536,0.3972264528274536,1.0,1.0,-3.28770112991333,0.9767253994941713,2.3109755516052246,0.2352234572172165,0.9014129638671876,0.9014129638671876,0.0,277.19451904296875,286.0,43209.83984375,0.0,3580.2734375,1.0,280.94158935546875,283.77667236328125,291.45068359375,294.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,35675.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573447108268738,1.0,0.0,0.0,3.638376712799072,3.6384005546569824,8.833008564579359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.1240234375,0.0,1517.85498046875,1895.4371337890625,0.0,3928.88134765625,0.9024760723114014,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7562414407730103,0.3962176144123077,0.3631569445133209,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8589376211166382,0.5894595980644226,0.5636870861053467,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8743346333503723,0.6237444877624512,0.4391134679317474,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7251003384590149,0.3455676138401031,0.3344866931438446,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6298670768737793,0.2247398197650909,1.0468074083328247,285.1146545410156,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.1136474609375,1.0,0.6772924661636353,0.3966503143310547,0.3966503143310547,1.0,1.0,-3.2990071773529053,0.9790078401565552,2.31999945640564,0.2351804375648498,0.9022514820098876,0.9022514820098876,0.0,280.28594970703125,289.0,44340.74609375,0.0,3624.07177734375,1.0,280.6578674316406,283.5657043457031,291.5277404785156,294.3780212402344,293.1499938964844,293.1499938964844,280.3500061035156,35758.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723221063613892,1.0,0.0,0.0,3.648135185241699,3.64815902709961,8.880452924131532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.2412109375,0.0,1529.2857666015625,1895.4371337890625,0.0,4061.63330078125,0.904686689376831,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7562414407730103,0.3962176144123077,0.3631569445133209,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8589376211166382,0.5894595980644226,0.5636870861053467,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8743346333503723,0.6237444877624512,0.4391134679317474,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7251003384590149,0.3455676138401031,0.3344866931438446,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6298670768737793,0.2247398197650909,1.0468074083328247,285.1146545410156,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.1136474609375,1.0,0.6772924661636353,0.3966503143310547,0.3966503143310547,1.0,1.0,-3.2990071773529053,0.9790078401565552,2.31999945640564,0.2351804375648498,0.9022514820098876,0.9022514820098876,0.0,280.28594970703125,289.0,44340.74609375,0.0,3624.07177734375,1.0,280.6578674316406,283.5657043457031,291.5277404785156,294.3780212402344,293.1499938964844,293.1499938964844,280.3500061035156,35758.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723221063613892,1.0,0.0,0.0,3.648135185241699,3.64815902709961,8.880452924131532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.2412109375,0.0,1529.2857666015625,1895.4371337890625,0.0,4061.63330078125,0.904686689376831,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.753261923789978,0.3945375978946686,0.3620485365390777,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556952476501465,0.5874829292297363,0.5623142719268799,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8730980157852173,0.6264063715934753,0.4412774443626404,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.723038375377655,0.3451398909091949,0.3344669640064239,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.6281400322914124,0.2244474738836288,1.047149896621704,284.93487548828125,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.9328308105469,1.0,0.6792155504226685,0.3959146440029144,0.3959146440029144,1.0,1.0,-3.2990243434906006,0.976958155632019,2.322066307067871,0.2332605570554733,0.9005431532859802,0.9005431532859802,0.0,284.1410217285156,289.0,45458.54296875,0.0,3645.822509765625,1.0,280.36279296875,283.3435363769531,291.5341491699219,294.4819030761719,293.1499938964844,293.1499938964844,280.3500061035156,35927.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876649975776672,1.0,0.0,0.0,3.650955438613892,3.650979518890381,8.894189136299246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.31640625,0.0,1533.690185546875,1895.4371337890625,0.0,4194.98681640625,0.905421257019043,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.752793550491333,0.3942925035953522,0.361840546131134,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8551867604255676,0.5871788859367371,0.5620495080947876,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728643655776978,0.6267542243003845,0.4415236711502075,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226945161819458,0.345050573348999,0.334408700466156,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6278406381607056,0.2243747413158416,1.0469684600830078,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.92779541015625,1.0,0.6794261932373047,0.3958143293857574,0.3958143293857574,1.0,1.0,-3.298464059829712,0.9764817357063292,2.321982383728028,0.232914924621582,0.9004390239715576,0.9004390239715576,0.0,284.6937866210937,292.0,45463.92578125,0.0,3647.617919921875,1.0,280.3582458496094,283.33770751953125,291.52423095703125,294.4652099609375,293.1499938964844,293.1499938964844,280.04998779296875,35940.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884966015815736,1.0,0.0,0.0,3.6510305404663086,3.6510543823242174,8.894554639482521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.8056640625,0.0,1533.8704833984375,1895.4371337890625,0.0,4202.130859375,0.9054513573646544,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487758994102478,0.3917588591575622,0.3598741888999939,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.850814163684845,0.5840508341789246,0.5594801902770996,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8707893490791321,0.6290570497512817,0.4433609843254089,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.7196257710456848,0.3438768982887268,0.3336299061775207,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6251016855239868,0.2233961522579193,1.0441075563430786,284.7390441894531,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.7375183105469,1.0,0.6807883381843567,0.3949783146381378,0.3949783146381378,1.0,1.0,-3.290848731994629,0.9714948534965516,2.3193538188934326,0.22971211373806,0.8960501551628113,0.8960501551628113,0.0,289.2189025878906,295.0,46468.4921875,0.0,3655.155029296875,1.0,280.0582580566406,283.1083068847656,291.5001220703125,294.507080078125,293.1499938964844,293.1499938964844,280.3500061035156,36176.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645208358764648,3.645232200622559,8.86620966866758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.10986328125,0.0,1529.1649169921875,1895.4371337890625,0.0,4300.0,0.9043079018592834,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487758994102478,0.3917588591575622,0.3598741888999939,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.850814163684845,0.5840508341789246,0.5594801902770996,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8707893490791321,0.6290570497512817,0.4433609843254089,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.7196257710456848,0.3438768982887268,0.3336299061775207,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6251016855239868,0.2233961522579193,1.0441075563430786,284.7390441894531,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.7375183105469,1.0,0.6807883381843567,0.3949783146381378,0.3949783146381378,1.0,1.0,-3.290848731994629,0.9714948534965516,2.3193538188934326,0.22971211373806,0.8960501551628113,0.8960501551628113,0.0,289.2189025878906,295.0,46468.4921875,0.0,3655.155029296875,1.0,280.0582580566406,283.1083068847656,291.5001220703125,294.507080078125,293.1499938964844,293.1499938964844,280.3500061035156,36176.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645208358764648,3.645232200622559,8.86620966866758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.10986328125,0.0,1529.1649169921875,1895.4371337890625,0.0,4300.0,0.9043079018592834,1.0,0.0,3.0,1.0,0.0
12152700,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7470316290855408,0.3909998834133148,0.3589699268341064,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8488823175430298,0.5829601883888245,0.5582221150398254,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8700368404388428,0.6308065056800842,0.444352924823761,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7182385325431824,0.3435365259647369,0.333206832408905,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.6238196492195129,0.2230331301689148,1.0423133373260498,284.8567199707031,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632202148437,1.0,0.6812952756881714,0.394560307264328,0.394560307264328,1.0,1.0,-3.2867679595947266,0.968915581703186,2.31785249710083,0.2279689610004425,0.8965529203414917,0.8965529203414917,0.0,291.1500244140625,295.0,45440.4609375,0.0,3656.4130859375,1.0,280.3012084960937,283.265869140625,291.4118957519531,294.2624206542969,293.1499938964844,293.1499938964844,280.3500061035156,36134.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942394495010376,1.0,0.0,0.0,3.642334222793579,3.642358064651489,8.852234145706461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.76708984375,0.0,1525.6580810546875,1895.4371337890625,0.0,4251.21630859375,0.9036893844604492,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461105585098267,0.3907620310783386,0.3586301207542419,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8477660417556763,0.5824382901191711,0.5575753450393677,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701614737510681,0.633134663105011,0.4458522200584411,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175219058990479,0.3435700833797455,0.3331461250782013,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231164932250977,0.2229495793581009,1.0416529178619385,284.8985290527344,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819387078285217,0.3943510055541992,0.3943510055541992,1.0,1.0,-3.2865102291107178,0.9682046175003052,2.318305492401123,0.2272278070449829,0.8966675996780396,0.8966675996780396,0.0,292.4358825683594,283.0,45291.01953125,0.0,3663.03173828125,1.0,280.34210205078125,283.3119812011719,291.39361572265625,294.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36083.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989509344100952,1.0,0.0,0.0,3.6413261890411377,3.641350030899048,8.847334811434848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.32568359375,0.0,1524.1629638671875,1895.4371337890625,0.0,4210.818359375,0.9034041166305542,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488657236099243,0.3911121785640716,0.3585101366043091,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507474064826965,0.5823820233345032,0.5570146441459656,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8759671449661255,0.6386922597885132,0.4493403136730194,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7204582691192627,0.3443630933761596,0.3334599435329437,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254753470420837,0.2233951985836029,1.0417413711547852,285.0810852050781,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.679524838924408,0.3939323723316192,0.3939323723316192,1.0,1.0,-3.2903637886047363,0.968355119228363,2.3220086097717285,0.2264463305473327,0.8999360799789429,0.8999360799789429,0.0,287.3676147460937,271.0,44190.75,0.0,3643.66015625,1.0,280.6416931152344,283.5365905761719,291.3614501953125,294.13836669921875,293.1499938964844,293.1499938964844,280.95001220703125,35893.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750732779502868,1.0,0.0,0.0,3.644627094268799,3.644651174545288,8.863382845447632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.11572265625,0.0,1526.4049072265625,1895.4371337890625,0.0,4085.75244140625,0.9040185809135436,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488657236099243,0.3911121785640716,0.3585101366043091,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507474064826965,0.5823820233345032,0.5570146441459656,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8759671449661255,0.6386922597885132,0.4493403136730194,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7204582691192627,0.3443630933761596,0.3334599435329437,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254753470420837,0.2233951985836029,1.0417413711547852,285.0810852050781,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.679524838924408,0.3939323723316192,0.3939323723316192,1.0,1.0,-3.2903637886047363,0.968355119228363,2.3220086097717285,0.2264463305473327,0.8999360799789429,0.8999360799789429,0.0,287.3676147460937,271.0,44190.75,0.0,3643.66015625,1.0,280.6416931152344,283.5365905761719,291.3614501953125,294.13836669921875,293.1499938964844,293.1499938964844,280.95001220703125,35893.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750732779502868,1.0,0.0,0.0,3.644627094268799,3.644651174545288,8.863382845447632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.11572265625,0.0,1526.4049072265625,1895.4371337890625,0.0,4085.75244140625,0.9040185809135436,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27117919921875,0.7546049952507019,0.3921221494674682,0.358924001455307,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.8571037650108337,0.5831676721572876,0.5571994781494141,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.8853359222412109,0.6449058651924133,0.4532584249973297,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.7261211276054382,0.3458212018013,0.3343143165111542,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.6303564310073853,0.2244703471660614,1.044112205505371,285.2713317871094,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.27276611328125,1.0,0.6758951544761658,0.3935137689113617,0.3935137689113617,1.0,1.0,-3.299668550491333,0.9703750610351562,2.3292934894561768,0.2263245582580566,0.9057946801185608,0.9057946801185608,0.0,278.201171875,259.0,43270.34765625,0.0,3613.953857421875,1.0,280.9417419433594,283.7670288085937,291.35467529296875,294.0667724609375,293.1499938964844,293.1499938964844,280.6499938964844,35661.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623982906341552,1.0,0.0,0.0,3.656503677368164,3.656527519226074,8.921241487769294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.72705078125,0.0,1537.8817138671875,1895.4371337890625,0.0,3973.935546875,0.9065194725990297,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27117919921875,0.7546049952507019,0.3921221494674682,0.358924001455307,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.8571037650108337,0.5831676721572876,0.5571994781494141,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.8853359222412109,0.6449058651924133,0.4532584249973297,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.7261211276054382,0.3458212018013,0.3343143165111542,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.6303564310073853,0.2244703471660614,1.044112205505371,285.2713317871094,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.27276611328125,1.0,0.6758951544761658,0.3935137689113617,0.3935137689113617,1.0,1.0,-3.299668550491333,0.9703750610351562,2.3292934894561768,0.2263245582580566,0.9057946801185608,0.9057946801185608,0.0,278.201171875,259.0,43270.34765625,0.0,3613.953857421875,1.0,280.9417419433594,283.7670288085937,291.35467529296875,294.0667724609375,293.1499938964844,293.1499938964844,280.6499938964844,35661.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623982906341552,1.0,0.0,0.0,3.656503677368164,3.656527519226074,8.921241487769294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.72705078125,0.0,1537.8817138671875,1895.4371337890625,0.0,3973.935546875,0.9065194725990297,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.7605547904968262,0.3916051089763641,0.3585694432258606,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639202117919922,0.5824269652366638,0.5566478967666626,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950684666633606,0.6492095589637756,0.45638507604599,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320688962936401,0.3464014530181885,0.334797590970993,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356516480445862,0.2250295430421829,1.0458115339279177,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713876724243164,0.3928700387477875,0.3928700387477875,1.0,1.0,-3.304978370666504,0.9703841805458068,2.334594249725342,0.225333958864212,0.90641987323761,0.90641987323761,0.0,268.3333740234375,247.0,44351.77734375,0.0,3570.7470703125,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759812355041504,1.0,0.0,0.0,3.6661548614501953,3.666178941726685,8.96839878805622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.2158203125,0.0,1549.421630859375,1895.4371337890625,0.0,4093.693359375,0.9087203741073608,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.7605547904968262,0.3916051089763641,0.3585694432258606,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639202117919922,0.5824269652366638,0.5566478967666626,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950684666633606,0.6492095589637756,0.45638507604599,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320688962936401,0.3464014530181885,0.334797590970993,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356516480445862,0.2250295430421829,1.0458115339279177,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713876724243164,0.3928700387477875,0.3928700387477875,1.0,1.0,-3.304978370666504,0.9703841805458068,2.334594249725342,0.225333958864212,0.90641987323761,0.90641987323761,0.0,268.3333740234375,247.0,44351.77734375,0.0,3570.7470703125,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759812355041504,1.0,0.0,0.0,3.6661548614501953,3.666178941726685,8.96839878805622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.2158203125,0.0,1549.421630859375,1895.4371337890625,0.0,4093.693359375,0.9087203741073608,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.76543790102005,0.3897902071475982,0.3568198382854461,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697574138641357,0.5800999999046326,0.5544031262397766,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9038159251213074,0.652014434337616,0.4582461714744568,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7371399998664856,0.3458949327468872,0.3341710567474365,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.640129804611206,0.2247305512428283,1.0435959100723269,284.91168212890625,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9100952148437,1.0,0.6656532287597656,0.3922263085842132,0.3922263085842132,1.0,1.0,-3.299005508422852,0.9665027856826782,2.332502603530884,0.2229168713092804,0.9043413996696472,0.9043413996696472,0.0,258.7667236328125,235.0,45424.14453125,0.0,3502.96923828125,1.0,280.35809326171875,283.3208312988281,291.4395446777344,294.3764343261719,293.1499938964844,293.1499938964844,280.04998779296875,35953.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912869334220886,1.0,0.0,0.0,3.668595790863037,3.6686198711395264,8.980345000964007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.0068359375,0.0,1553.6043701171875,1895.4371337890625,0.0,4226.03515625,0.9093897938728333,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.76543790102005,0.3897902071475982,0.3568198382854461,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697574138641357,0.5800999999046326,0.5544031262397766,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9038159251213074,0.652014434337616,0.4582461714744568,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7371399998664856,0.3458949327468872,0.3341710567474365,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.640129804611206,0.2247305512428283,1.0435959100723269,284.91168212890625,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9100952148437,1.0,0.6656532287597656,0.3922263085842132,0.3922263085842132,1.0,1.0,-3.299005508422852,0.9665027856826782,2.332502603530884,0.2229168713092804,0.9043413996696472,0.9043413996696472,0.0,258.7667236328125,235.0,45424.14453125,0.0,3502.96923828125,1.0,280.35809326171875,283.3208312988281,291.4395446777344,294.3764343261719,293.1499938964844,293.1499938964844,280.04998779296875,35953.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912869334220886,1.0,0.0,0.0,3.668595790863037,3.6686198711395264,8.980345000964007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.0068359375,0.0,1553.6043701171875,1895.4371337890625,0.0,4226.03515625,0.9093897938728333,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.7679250240325928,0.388666957616806,0.3557374179363251,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.8727385997772217,0.578652024269104,0.5529744625091553,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.9084712266921996,0.6531558036804199,0.4589928090572357,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.7396868467330933,0.3454085886478424,0.3336165845394134,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.6423351168632507,0.2243712693452835,1.041460394859314,284.7686462402344,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.76104736328125,1.0,0.6624006032943726,0.3919044435024261,0.3919044435024261,1.0,1.0,-3.293652296066284,0.9637536406517028,2.3298985958099365,0.221403956413269,0.9017391800880432,0.9017391800880432,0.0,253.8090209960937,235.0,46348.65234375,0.0,3462.755615234375,1.0,280.1007995605469,283.1404724121094,291.4523620605469,294.4998779296875,293.1499938964844,293.1499938964844,280.04998779296875,36085.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666684865951538,3.6667089462280273,8.970991416390461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.37646484375,0.0,1552.4520263671875,1895.4371337890625,0.0,4300.0,0.9090174436569214,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.770330011844635,0.3874195218086242,0.3544557690620422,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8756709694862366,0.5770593285560608,0.5513178110122681,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.9132549166679382,0.6541458964347839,0.4595455527305603,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.7421707510948181,0.3447874188423157,0.3328810930252075,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.6444560289382935,0.2238867580890655,1.0386029481887815,284.7167663574219,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.715087890625,1.0,0.6588999032974243,0.3916712999343872,0.3916712999343872,1.0,1.0,-3.2864654064178467,0.9606128931045532,2.325852632522583,0.21990567445755,0.8996230959892273,0.8996230959892273,0.0,248.8286590576172,223.0,46372.265625,0.0,3418.358642578125,1.0,280.0580139160156,283.0878601074219,291.4262390136719,294.4234924316406,293.1499938964844,293.1499938964844,279.75,36196.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662074327468872,3.662098646163941,8.948445611167699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.40380859375,0.0,1548.117919921875,1895.4371337890625,0.0,4300.0,0.908092737197876,1.0,0.0,3.0,1.0,0.0
