time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52215576171875,0.7756550908088684,0.3847511410713196,0.3517694771289825,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218200683594,0.8821362257003784,0.573650598526001,0.5478229522705078,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5217590332031,0.923892378807068,0.6558673977851868,0.4605177938938141,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.7475693225860596,0.3433325886726379,0.3312021791934967,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228881835937,0.6490098834037781,0.2227104157209396,1.031852960586548,284.5219421386719,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.5202941894531,1.0,0.6513765454292297,0.3912050724029541,0.3912050724029541,1.0,1.0,-3.270069360733032,0.9536756873130798,2.316393613815308,0.2166803777217865,0.8923036456108093,0.8923036456108093,0.0,238.4106292724609,211.0,47226.625,0.0,3323.02099609375,1.0,279.7582092285156,282.85791015625,291.44677734375,294.4915466308594,293.1499938964844,293.1499938964844,280.04998779296875,36476.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645193099975586,3.645216941833496,8.866135203788872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.4365234375,0.0,1531.3857421875,1895.4371337890625,0.0,4300.0,0.9045087695121764,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52215576171875,0.7756550908088684,0.3847511410713196,0.3517694771289825,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218200683594,0.8821362257003784,0.573650598526001,0.5478229522705078,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5217590332031,0.923892378807068,0.6558673977851868,0.4605177938938141,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.7475693225860596,0.3433325886726379,0.3312021791934967,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228881835937,0.6490098834037781,0.2227104157209396,1.031852960586548,284.5219421386719,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.5202941894531,1.0,0.6513765454292297,0.3912050724029541,0.3912050724029541,1.0,1.0,-3.270069360733032,0.9536756873130798,2.316393613815308,0.2166803777217865,0.8923036456108093,0.8923036456108093,0.0,238.4106292724609,211.0,47226.625,0.0,3323.02099609375,1.0,279.7582092285156,282.85791015625,291.44677734375,294.4915466308594,293.1499938964844,293.1499938964844,280.04998779296875,36476.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645193099975586,3.645216941833496,8.866135203788872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.4365234375,0.0,1531.3857421875,1895.4371337890625,0.0,4300.0,0.9045087695121764,1.0,0.0,3.0,1.0,0.0
12153540,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835493683815002,0.3837429285049438,0.3499403297901153,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68194580078125,0.8912742137908936,0.5718923807144165,0.5451857447624207,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.9379165768623352,0.6595870852470398,0.4622929394245147,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551273107528687,0.3429116010665893,0.3299952149391174,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554617285728455,0.2222391366958618,1.0263524055480957,284.6818542480469,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436960101127625,0.3907388150691986,0.3907388150691986,1.0,1.0,-3.25875210762024,0.948495626449585,2.3102564811706543,0.2138495296239853,0.8900323510169983,0.8900323510169983,0.0,226.53358459472656,199.0,45946.69140625,0.0,3231.69287109375,1.0,280.0420837402344,283.06475830078125,291.3338317871094,294.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,36404.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969868063926696,1.0,0.0,0.0,3.629343032836914,3.629366874694824,8.789199910097523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.69189453125,0.0,1513.3157958984375,1895.4371337890625,0.0,4274.54052734375,0.9009496569633484,1.0,0.0,3.0,1.0,0.0
12153600,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835493683815002,0.3837429285049438,0.3499403297901153,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68194580078125,0.8912742137908936,0.5718923807144165,0.5451857447624207,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.9379165768623352,0.6595870852470398,0.4622929394245147,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551273107528687,0.3429116010665893,0.3299952149391174,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554617285728455,0.2222391366958618,1.0263524055480957,284.6818542480469,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436960101127625,0.3907388150691986,0.3907388150691986,1.0,1.0,-3.25875210762024,0.948495626449585,2.3102564811706543,0.2138495296239853,0.8900323510169983,0.8900323510169983,0.0,226.53358459472656,199.0,45946.69140625,0.0,3231.69287109375,1.0,280.0420837402344,283.06475830078125,291.3338317871094,294.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,36404.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969868063926696,1.0,0.0,0.0,3.629343032836914,3.629366874694824,8.789199910097523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.69189453125,0.0,1513.3157958984375,1895.4371337890625,0.0,4274.54052734375,0.9009496569633484,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7946440577507019,0.3841061294078827,0.3495437800884247,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9037176370620728,0.5716975927352905,0.5442031621932983,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9550411105155944,0.664676308631897,0.4652222692966461,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7656241655349731,0.3436243534088135,0.3299283981323242,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647199392318726,0.2227152287960052,1.025125503540039,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680725097656,1.0,0.6369541883468628,0.3905617892742157,0.3905617892742157,1.0,1.0,-3.259049892425537,0.9480806589126588,2.310969114303589,0.21324522793293,0.890501081943512,0.890501081943512,0.0,213.82896423339844,199.0,44794.6875,0.0,3161.7001953125,1.0,280.3402099609375,283.29315185546875,291.28936767578125,294.1040344238281,293.1499938964844,293.1499938964844,280.3500061035156,36221.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838986396789552,1.0,0.0,0.0,3.620784759521485,3.6208086013793945,8.747797437536065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.9462890625,0.0,1502.5506591796875,1895.4371337890625,0.0,4162.5185546875,0.8989209532737732,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7951609492301941,0.3841255605220794,0.3495447039604187,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.90430349111557,0.5716974139213562,0.5441840291023254,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9557902216911316,0.6648907661437988,0.4653593897819519,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661185264587402,0.3436633050441742,0.3299431502819061,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651614904403687,0.2227454483509063,1.0251483917236328,284.8681030273437,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366888284683228,0.3905543982982635,0.3905543982982635,1.0,1.0,-3.259238004684448,0.9481242895126344,2.3111135959625244,0.2132458388805389,0.8904795050621033,0.8904795050621033,0.0,213.2911834716797,187.0,44791.75390625,0.0,3159.120361328125,1.0,280.341552734375,283.2949523925781,291.2911071777344,294.1076354980469,293.1499938964844,293.1499938964844,280.6499938964844,36217.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837052822113036,1.0,0.0,0.0,3.6205251216888414,3.620548725128174,8.746542334847618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.6748046875,0.0,1502.236083984375,1895.4371337890625,0.0,4160.84716796875,0.8988588452339172,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8090966939926147,0.3851365745067596,0.3498141467571258,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.921308696269989,0.5722746849060059,0.5440282821655273,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.97459876537323,0.6709022521972656,0.469004213809967,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7797179818153381,0.3450745344161987,0.3305935561656952,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.6774157285690308,0.2238761186599731,1.027013063430786,285.05810546875,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596923828125,1.0,0.6304054856300354,0.3903699815273285,0.3903699815273285,1.0,1.0,-3.266775608062744,0.9501882195472716,2.316587448120117,0.2135449796915054,0.8934907913208008,0.8934907913208008,0.0,199.86373901367188,175.0,43747.14453125,0.0,3100.77880859375,1.0,280.6414794921875,283.52593994140625,291.2811279296875,294.0245361328125,293.1499938964844,293.1499938964844,280.95001220703125,35978.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970739722251892,1.0,0.0,0.0,3.620600461959839,3.62062406539917,8.746906701162516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.439453125,0.0,1500.5423583984375,1895.4371337890625,0.0,4047.721923828125,0.8987117409706116,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8090966939926147,0.3851365745067596,0.3498141467571258,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.921308696269989,0.5722746849060059,0.5440282821655273,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.97459876537323,0.6709022521972656,0.469004213809967,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7797179818153381,0.3450745344161987,0.3305935561656952,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.6774157285690308,0.2238761186599731,1.027013063430786,285.05810546875,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596923828125,1.0,0.6304054856300354,0.3903699815273285,0.3903699815273285,1.0,1.0,-3.266775608062744,0.9501882195472716,2.316587448120117,0.2135449796915054,0.8934907913208008,0.8934907913208008,0.0,199.86373901367188,175.0,43747.14453125,0.0,3100.77880859375,1.0,280.6414794921875,283.52593994140625,291.2811279296875,294.0245361328125,293.1499938964844,293.1499938964844,280.95001220703125,35978.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970739722251892,1.0,0.0,0.0,3.620600461959839,3.62062406539917,8.746906701162516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.439453125,0.0,1500.5423583984375,1895.4371337890625,0.0,4047.721923828125,0.8987117409706116,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.8163492679595947,0.3857772946357727,0.350050687789917,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.9310505390167236,0.5727320313453674,0.5440957546234131,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.9836843609809875,0.674068808555603,0.4709105789661407,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.7873007655143738,0.3459303975105285,0.3310611248016357,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.6843112111091614,0.2245918214321136,1.0286582708358765,285.2013244628906,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.209228515625,1.0,0.62748783826828,0.3902778029441833,0.3902778029441833,1.0,1.0,-3.271971702575684,0.9517065286636353,2.320265293121338,0.2138709127902984,0.8965549468994141,0.8965549468994141,0.0,193.26333618164065,175.0,42901.078125,0.0,3075.22412109375,1.0,280.89794921875,283.7070007324219,291.256103515625,293.8944702148437,293.1499938964844,293.1499938964844,280.95001220703125,35831.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625504612922668,1.0,0.0,0.0,3.62415623664856,3.62417984008789,8.764095582591835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.119140625,0.0,1503.35302734375,1895.4371337890625,0.0,3975.2880859375,0.8994385600090027,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.8241007328033447,0.3865393698215484,0.3504651188850403,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.9416807889938354,0.5733306407928467,0.544365406036377,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.992655336856842,0.6773761510848999,0.4729916155338287,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25360107421875,0.7956670522689819,0.3469030857086181,0.3316773772239685,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.6919422149658203,0.2254167795181274,1.0308992862701416,285.25390625,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2555236816406,1.0,0.6247379183769226,0.3899929523468017,0.3899929523468017,1.0,1.0,-3.2787303924560547,0.9532474279403688,2.325483083724976,0.2138640433549881,0.8991529941558838,0.8991529941558838,0.0,186.6090545654297,163.0,42877.89453125,0.0,3052.66162109375,1.0,280.9414978027344,283.7608337402344,291.28009033203125,293.9653015136719,293.1499938964844,293.1499938964844,281.25,35711.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959337592124939,1.0,0.0,0.0,3.630592823028565,3.6306166648864746,8.795254302640387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.220703125,0.0,1509.533935546875,1895.4371337890625,0.0,3946.678955078125,0.9007599353790284,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44384765625,0.8375561237335205,0.3881921768188476,0.3514969646930694,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9593114256858826,0.5747232437133789,0.5451763868331909,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44403076171875,0.9990000128746032,0.6853134632110596,0.4640863835811615,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8102913498878479,0.3489884436130523,0.3331678211688995,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434509277344,0.7054820656776428,0.2272083312273025,1.036670804023743,285.4439392089844,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.4446105957031,1.0,0.6187286376953125,0.3894232213497162,0.3894232213497162,1.0,1.0,-3.278998851776123,0.951705813407898,2.3272929191589355,0.2125903666019439,0.9073605537414552,0.9073605537414552,0.0,175.7499237060547,166.0,41996.43359375,0.0,2992.45654296875,1.0,281.2416687011719,283.9890441894531,291.2801818847656,293.9145812988281,293.1499938964844,293.1499938964844,280.95001220703125,35443.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496464133262634,1.0,0.0,0.0,3.65071702003479,3.6507408618927,8.893027256817732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.00732421875,0.0,1529.798095703125,1895.4371337890625,0.0,3859.776123046875,0.9050731658935548,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44384765625,0.8375561237335205,0.3881921768188476,0.3514969646930694,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9593114256858826,0.5747232437133789,0.5451763868331909,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44403076171875,0.9990000128746032,0.6853134632110596,0.4640863835811615,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8102913498878479,0.3489884436130523,0.3331678211688995,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434509277344,0.7054820656776428,0.2272083312273025,1.036670804023743,285.4439392089844,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.4446105957031,1.0,0.6187286376953125,0.3894232213497162,0.3894232213497162,1.0,1.0,-3.278998851776123,0.951705813407898,2.3272929191589355,0.2125903666019439,0.9073605537414552,0.9073605537414552,0.0,175.7499237060547,166.0,41996.43359375,0.0,2992.45654296875,1.0,281.2416687011719,283.9890441894531,291.2801818847656,293.9145812988281,293.1499938964844,293.1499938964844,280.95001220703125,35443.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496464133262634,1.0,0.0,0.0,3.65071702003479,3.6507408618927,8.893027256817732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.00732421875,0.0,1529.798095703125,1895.4371337890625,0.0,3859.776123046875,0.9050731658935548,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26251220703125,0.8430554866790771,0.3880694508552551,0.3517515659332275,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.965961456298828,0.5743368864059448,0.5452304482460022,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941635608673096,0.45488041639328,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164061307907104,0.3499190211296081,0.3342642188072204,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116416692733765,0.2282691746950149,1.0418760776519775,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608947753906,1.0,0.6162906885147095,0.388853520154953,0.388853520154953,1.0,1.0,-3.275868654251098,0.9490327835083008,2.326835870742798,0.2104408293962478,0.910044491291046,0.910044491291046,0.0,171.45777893066406,169.0,42979.60546875,0.0,2961.7724609375,1.0,280.957763671875,283.76123046875,291.3608703613281,294.1268310546875,293.1499938964844,293.1499938964844,280.6499938964844,35537.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647511839866638,1.0,0.0,0.0,3.668693065643311,3.6687171459198,8.980821348814061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.4892578125,0.0,1550.58935546875,1895.4371337890625,0.0,3994.8232421875,0.909135103225708,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26251220703125,0.8430554866790771,0.3880694508552551,0.3517515659332275,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.965961456298828,0.5743368864059448,0.5452304482460022,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941635608673096,0.45488041639328,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164061307907104,0.3499190211296081,0.3342642188072204,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116416692733765,0.2282691746950149,1.0418760776519775,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608947753906,1.0,0.6162906885147095,0.388853520154953,0.388853520154953,1.0,1.0,-3.275868654251098,0.9490327835083008,2.326835870742798,0.2104408293962478,0.910044491291046,0.910044491291046,0.0,171.45777893066406,169.0,42979.60546875,0.0,2961.7724609375,1.0,280.957763671875,283.76123046875,291.3608703613281,294.1268310546875,293.1499938964844,293.1499938964844,280.6499938964844,35537.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647511839866638,1.0,0.0,0.0,3.668693065643311,3.6687171459198,8.980821348814061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.4892578125,0.0,1550.58935546875,1895.4371337890625,0.0,3994.8232421875,0.909135103225708,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429390788078308,0.3865730762481689,0.3506247997283935,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.965895414352417,0.5723132491111755,0.5436097979545593,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.9990000128746032,0.7004402875900269,0.4536207616329193,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8170813322067261,0.3496254682540893,0.3342092335224151,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125974297523499,0.2283563315868377,1.0431561470031738,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155442595481873,0.388394832611084,0.388394832611084,1.0,1.0,-3.272524356842041,0.946585178375244,2.3259389400482178,0.208688884973526,0.9100052118301392,0.9100052118301392,0.0,170.7500762939453,172.0,44051.14453125,0.0,2950.699951171875,1.0,280.6580505371094,283.5227355957031,291.3622131347656,294.212158203125,293.1499938964844,293.1499938964844,280.3500061035156,35725.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803864359855652,1.0,0.0,0.0,3.6795713901519775,3.679595708847046,9.034159234033724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.56396484375,0.0,1564.24462890625,1895.4371337890625,0.0,4132.08154296875,0.911692202091217,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429390788078308,0.3865730762481689,0.3506247997283935,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.965895414352417,0.5723132491111755,0.5436097979545593,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.9990000128746032,0.7004402875900269,0.4536207616329193,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8170813322067261,0.3496254682540893,0.3342092335224151,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125974297523499,0.2283563315868377,1.0431561470031738,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155442595481873,0.388394832611084,0.388394832611084,1.0,1.0,-3.272524356842041,0.946585178375244,2.3259389400482178,0.208688884973526,0.9100052118301392,0.9100052118301392,0.0,170.7500762939453,172.0,44051.14453125,0.0,2950.699951171875,1.0,280.6580505371094,283.5227355957031,291.3622131347656,294.212158203125,293.1499938964844,293.1499938964844,280.3500061035156,35725.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803864359855652,1.0,0.0,0.0,3.6795713901519775,3.679595708847046,9.034159234033724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.56396484375,0.0,1564.24462890625,1895.4371337890625,0.0,4132.08154296875,0.911692202091217,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8399456739425659,0.3845004439353943,0.3489325046539306,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9623695015907288,0.5695966482162476,0.5412532687187195,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.7045652866363525,0.4565430283546448,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8148631453514099,0.3486744463443756,0.333498865365982,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7106870412826538,0.2277963906526565,1.041550636291504,284.8774719238281,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.8760070800781,1.0,0.6156666874885559,0.3879361450672149,0.3879361450672149,1.0,1.0,-3.268385410308838,0.943879008293152,2.324506521224976,0.2068429887294769,0.9074517488479614,0.9074517488479614,0.0,171.872802734375,175.0,45127.70703125,0.0,2948.172607421875,1.0,280.3580017089844,283.2904968261719,291.34552001953125,294.26519775390625,293.1499938964844,293.1499938964844,280.04998779296875,35953.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993450403213501,1.0,0.0,0.0,3.682018518447876,3.682042837142944,9.046180480254408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.32568359375,0.0,1568.7349853515625,1895.4371337890625,0.0,4244.49853515625,0.912391722202301,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8399456739425659,0.3845004439353943,0.3489325046539306,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9623695015907288,0.5695966482162476,0.5412532687187195,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.7045652866363525,0.4565430283546448,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8148631453514099,0.3486744463443756,0.333498865365982,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7106870412826538,0.2277963906526565,1.041550636291504,284.8774719238281,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.8760070800781,1.0,0.6156666874885559,0.3879361450672149,0.3879361450672149,1.0,1.0,-3.268385410308838,0.943879008293152,2.324506521224976,0.2068429887294769,0.9074517488479614,0.9074517488479614,0.0,171.872802734375,175.0,45127.70703125,0.0,2948.172607421875,1.0,280.3580017089844,283.2904968261719,291.34552001953125,294.26519775390625,293.1499938964844,293.1499938964844,280.04998779296875,35953.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993450403213501,1.0,0.0,0.0,3.682018518447876,3.682042837142944,9.046180480254408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.32568359375,0.0,1568.7349853515625,1895.4371337890625,0.0,4244.49853515625,0.912391722202301,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73687744140625,0.8379146456718445,0.3833361268043518,0.3480098843574524,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353515625,0.9598940014839172,0.5680891871452332,0.5399677753448486,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7060148119926453,0.4588558673858642,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.8131689429283142,0.3480532765388489,0.333021879196167,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.7091036438941956,0.2273519933223724,1.040058732032776,284.73590087890625,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284240722656,1.0,0.6159073114395142,0.3877067863941192,0.3877067863941192,1.0,1.0,-3.2661445140838623,0.942468285560608,2.323676109313965,0.2058953195810318,0.9046458005905152,0.9046458005905152,0.0,172.8125762939453,175.0,46076.66015625,0.0,2948.654541015625,1.0,280.1004333496094,283.1112670898437,291.360595703125,294.38824462890625,293.1499938964844,293.1499938964844,280.04998779296875,36095.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6798512935638414,3.679875612258911,9.035534844770154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.912109375,0.0,1567.353515625,1895.4371337890625,0.0,4300.0,0.9119693040847778,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871643066406,0.8354571461677551,0.382070779800415,0.3469264507293701,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868591308594,0.9568615555763244,0.5664675831794739,0.5385052561759949,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.707091748714447,0.4617382884025574,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872253417969,0.8110346794128418,0.3473317623138428,0.3324111998081207,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877746582031,0.7070536017417908,0.2267978191375732,1.037972927093506,284.6869812011719,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.6855773925781,1.0,0.6161957383155823,0.387541800737381,0.387541800737381,1.0,1.0,-3.2633070945739746,0.9410256743431092,2.3222815990448,0.2050510495901107,0.902359902858734,0.902359902858734,0.0,173.99000549316406,178.0,46136.63671875,0.0,2949.19140625,1.0,280.0578918457031,283.0614318847656,291.3407287597656,294.3182067871094,293.1499938964844,293.1499938964844,279.75,36212.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6749072074890137,3.674931526184082,9.01127123142942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.34521484375,0.0,1562.6552734375,1895.4371337890625,0.0,4300.0,0.9109737873077391,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991149902344,0.8301892280578613,0.3793783783912658,0.34468874335289,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49884033203125,0.9501374363899232,0.5630422234535217,0.5354793667793274,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4987487792969,0.9990000128746032,0.7084071040153503,0.4681706726551056,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991760253906,0.8062300086021423,0.345731645822525,0.3310775458812713,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49969482421875,0.702426552772522,0.2254942506551742,1.0330053567886353,284.4989318847656,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.49761962890625,1.0,0.6168752908706665,0.387211799621582,0.387211799621582,1.0,1.0,-3.257136583328247,0.937997043132782,2.3191397190093994,0.203317329287529,0.8947752714157104,0.8947752714157104,0.0,176.6539764404297,181.0,47077.8203125,0.0,2950.92431640625,1.0,279.75811767578125,282.8373413085937,291.36968994140625,294.4002990722656,293.1499938964844,293.1499938964844,280.04998779296875,36494.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657319307327272,3.65734338760376,8.925222232392116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.8154296875,0.0,1545.037109375,1895.4371337890625,0.0,4300.0,0.9072321653366088,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991149902344,0.8301892280578613,0.3793783783912658,0.34468874335289,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49884033203125,0.9501374363899232,0.5630422234535217,0.5354793667793274,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4987487792969,0.9990000128746032,0.7084071040153503,0.4681706726551056,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991760253906,0.8062300086021423,0.345731645822525,0.3310775458812713,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49969482421875,0.702426552772522,0.2254942506551742,1.0330053567886353,284.4989318847656,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.49761962890625,1.0,0.6168752908706665,0.387211799621582,0.387211799621582,1.0,1.0,-3.257136583328247,0.937997043132782,2.3191397190093994,0.203317329287529,0.8947752714157104,0.8947752714157104,0.0,176.6539764404297,181.0,47077.8203125,0.0,2950.92431640625,1.0,279.75811767578125,282.8373413085937,291.36968994140625,294.4002990722656,293.1499938964844,293.1499938964844,280.04998779296875,36494.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657319307327272,3.65734338760376,8.925222232392116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.8154296875,0.0,1545.037109375,1895.4371337890625,0.0,4300.0,0.9072321653366088,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.826248288154602,0.3782798647880554,0.3433190584182739,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.944731831550598,0.5612345337867737,0.533356249332428,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.9990000128746032,0.7113404870033264,0.4735087156295776,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024665117263794,0.3451879918575287,0.3303006291389465,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651916503906,0.6987660527229309,0.2248779982328415,1.0294820070266724,284.6659545898437,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.6672668457031,1.0,0.6178138852119446,0.3868817687034607,0.3868817687034607,1.0,1.0,-3.2541749477386475,0.9360684156417848,2.3181066513061523,0.201831042766571,0.8923463225364685,0.8923463225364685,0.0,178.9796600341797,184.0,45871.45703125,0.0,2957.578125,1.0,280.0421447753906,283.0501708984375,291.26171875,294.166015625,293.1499938964844,293.1499938964844,280.3500061035156,36422.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977025985717772,1.0,0.0,0.0,3.640804290771485,3.6408283710479736,8.844799026519468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.603515625,0.0,1526.1131591796875,1895.4371337890625,0.0,4280.60009765625,0.9035226106643676,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.826248288154602,0.3782798647880554,0.3433190584182739,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.944731831550598,0.5612345337867737,0.533356249332428,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.9990000128746032,0.7113404870033264,0.4735087156295776,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024665117263794,0.3451879918575287,0.3303006291389465,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651916503906,0.6987660527229309,0.2248779982328415,1.0294820070266724,284.6659545898437,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.6672668457031,1.0,0.6178138852119446,0.3868817687034607,0.3868817687034607,1.0,1.0,-3.2541749477386475,0.9360684156417848,2.3181066513061523,0.201831042766571,0.8923463225364685,0.8923463225364685,0.0,178.9796600341797,184.0,45871.45703125,0.0,2957.578125,1.0,280.0421447753906,283.0501708984375,291.26171875,294.166015625,293.1499938964844,293.1499938964844,280.3500061035156,36422.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977025985717772,1.0,0.0,0.0,3.640804290771485,3.6408283710479736,8.844799026519468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.603515625,0.0,1526.1131591796875,1895.4371337890625,0.0,4280.60009765625,0.9035226106643676,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245057463645935,0.3784910142421722,0.3433381915092468,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9419405460357666,0.5609211921691895,0.5328400731086731,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.716417133808136,0.4767623543739319,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009175062179565,0.3457933366298675,0.3306998610496521,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.697259783744812,0.225205048918724,1.0302741527557373,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.28155517578125,284.857421875,1.0,0.619412899017334,0.3865897059440613,0.3865897059440613,1.0,1.0,-3.2589144706726074,0.9368591904640198,2.3220551013946533,0.2013614475727081,0.8926584124565125,0.8926584124565125,0.0,180.68649291992188,187.0,44751.703125,0.0,2977.152099609375,1.0,280.3416442871094,283.28350830078125,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36235.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850309491157532,1.0,0.0,0.0,3.6313259601593018,3.631349802017212,8.798806447884999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.76904296875,0.0,1514.241455078125,1895.4371337890625,0.0,4172.298828125,0.9012844562530518,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245057463645935,0.3784910142421722,0.3433381915092468,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9419405460357666,0.5609211921691895,0.5328400731086731,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.716417133808136,0.4767623543739319,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009175062179565,0.3457933366298675,0.3306998610496521,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.697259783744812,0.225205048918724,1.0302741527557373,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.28155517578125,284.857421875,1.0,0.619412899017334,0.3865897059440613,0.3865897059440613,1.0,1.0,-3.2589144706726074,0.9368591904640198,2.3220551013946533,0.2013614475727081,0.8926584124565125,0.8926584124565125,0.0,180.68649291992188,187.0,44751.703125,0.0,2977.152099609375,1.0,280.3416442871094,283.28350830078125,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36235.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850309491157532,1.0,0.0,0.0,3.6313259601593018,3.631349802017212,8.798806447884999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.76904296875,0.0,1514.241455078125,1895.4371337890625,0.0,4172.298828125,0.9012844562530518,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8235791921615601,0.3792951107025146,0.3439903855323791,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401617646217346,0.5613411664962769,0.5331354737281799,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227344512939453,0.4793969094753265,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8003052473068237,0.347034215927124,0.3317862451076507,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6968073844909668,0.226138636469841,1.0340765714645386,285.04840087890625,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.050048828125,1.0,0.6216802000999451,0.3862976431846618,0.3862976431846618,1.0,1.0,-3.269094944000244,0.939495325088501,2.329599618911743,0.2015477269887924,0.8955596089363098,0.8955596089363098,0.0,182.34718322753903,190.0,43729.48828125,0.0,3008.171142578125,1.0,280.6415710449219,283.5166931152344,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35995.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724083542823792,1.0,0.0,0.0,3.630746841430664,3.630770683288574,8.79600065673003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.43408203125,0.0,1511.819580078125,1895.4371337890625,0.0,4062.390869140625,0.9009919762611388,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8235791921615601,0.3792951107025146,0.3439903855323791,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401617646217346,0.5613411664962769,0.5331354737281799,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227344512939453,0.4793969094753265,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8003052473068237,0.347034215927124,0.3317862451076507,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6968073844909668,0.226138636469841,1.0340765714645386,285.04840087890625,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.050048828125,1.0,0.6216802000999451,0.3862976431846618,0.3862976431846618,1.0,1.0,-3.269094944000244,0.939495325088501,2.329599618911743,0.2015477269887924,0.8955596089363098,0.8955596089363098,0.0,182.34718322753903,190.0,43729.48828125,0.0,3008.171142578125,1.0,280.6415710449219,283.5166931152344,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35995.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724083542823792,1.0,0.0,0.0,3.630746841430664,3.630770683288574,8.79600065673003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.43408203125,0.0,1511.819580078125,1895.4371337890625,0.0,4062.390869140625,0.9009919762611388,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.8231573700904846,0.3798230588436126,0.3444099128246307,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.9393224716186525,0.5617095232009888,0.533418595790863,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.9990000128746032,0.726162850856781,0.4807718098163605,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.8000788688659668,0.3477969467639923,0.3324633240699768,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.696717381477356,0.2267515957355499,1.036665439605713,285.1918029785156,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.199951171875,1.0,0.6230285167694092,0.3861516118049621,0.3861516118049621,1.0,1.0,-3.2755184173583984,0.9412624835968018,2.3342559337615967,0.2018004655838012,0.8985635042190552,0.8985635042190552,0.0,183.26541137695312,190.0,42856.1875,0.0,3027.106201171875,1.0,280.8982238769531,283.69775390625,291.1874389648437,293.8230285644531,293.1499938964844,293.1499938964844,280.95001220703125,35849.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96430104970932,1.0,0.0,0.0,3.633970975875856,3.6339948177337646,8.811628617877432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.966796875,0.0,1514.2862548828125,1895.4371337890625,0.0,3990.831787109375,0.9016450643539428,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.8229337930679321,0.3804636895656585,0.345000684261322,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9387136101722716,0.5622103214263916,0.5338963866233826,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455749511719,0.9990000128746032,0.7297759652137756,0.4820165038108825,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.8000473976135254,0.3486702740192413,0.3332858979701996,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444152832031,0.6968358159065247,0.2274697124958038,1.0398465394973757,285.245361328125,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2470092773437,1.0,0.6245226263999939,0.385875403881073,0.385875403881073,1.0,1.0,-3.2831122875213623,0.9430766105651855,2.3400356769561768,0.2018355727195739,0.9011145234107972,0.9011145234107972,0.0,184.17462158203125,193.0,42861.20703125,0.0,3048.591796875,1.0,280.9415588378906,283.7523803710937,291.2121276855469,293.8947448730469,293.1499938964844,293.1499938964844,280.6499938964844,35728.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611177444458008,1.0,0.0,0.0,3.640064477920532,3.6400883197784415,8.841204817144899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.3642578125,0.0,1520.120361328125,1895.4371337890625,0.0,3962.543212890625,0.9028913378715516,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206952214241028,0.3800630271434784,0.3452062010765075,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353237748146056,0.5615267157554626,0.5338598489761353,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.9990000128746032,0.734630823135376,0.4865292012691498,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983493208885193,0.3493109941482544,0.3343284428119659,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956376433372498,0.2281539440155029,1.0445125102996826,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275861263275146,0.3853229880332947,0.3853229880332947,1.0,1.0,-3.295614719390869,0.9457287192344666,2.349885940551758,0.2016724199056625,0.90155690908432,0.90155690908432,0.0,186.8549652099609,196.0,44021.90234375,0.0,3090.80810546875,1.0,280.6578674316406,283.5448303222656,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35808.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975777506828308,1.0,0.0,0.0,3.647921323776245,3.6479451656341553,8.879412121132191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.0595703125,0.0,1529.42578125,1895.4371337890625,0.0,4091.912109375,0.9046745896339417,1.0,0.0,3.0,1.0,0.0
