time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206952214241028,0.3800630271434784,0.3452062010765075,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353237748146056,0.5615267157554626,0.5338598489761353,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.9990000128746032,0.734630823135376,0.4865292012691498,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983493208885193,0.3493109941482544,0.3343284428119659,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956376433372498,0.2281539440155029,1.0445125102996826,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275861263275146,0.3853229880332947,0.3853229880332947,1.0,1.0,-3.295614719390869,0.9457287192344666,2.349885940551758,0.2016724199056625,0.90155690908432,0.90155690908432,0.0,186.8549652099609,196.0,44021.90234375,0.0,3090.80810546875,1.0,280.6578674316406,283.5448303222656,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35808.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975777506828308,1.0,0.0,0.0,3.647921323776245,3.6479451656341553,8.879412121132191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.0595703125,0.0,1529.42578125,1895.4371337890625,0.0,4091.912109375,0.9046745896339417,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160502314567566,0.3783453404903412,0.3440283238887787,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289454221725464,0.5593661069869995,0.5322492718696594,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.7368016839027405,0.4936805665493011,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.794272780418396,0.3488075733184814,0.3342199921607971,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921375393867493,0.227893441915512,1.0449509620666504,284.9024963378906,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9012756347656,1.0,0.6302828192710876,0.3847705423831939,0.3847705423831939,1.0,1.0,-3.301264762878418,0.9460552930831908,2.3552095890045166,0.2006933689117431,0.8994151949882507,0.8994151949882507,0.0,190.5332489013672,199.0,45189.625,0.0,3123.88623046875,1.0,280.3582458496094,283.3210144042969,291.3086853027344,294.22607421875,293.1499938964844,293.1499938964844,280.6499938964844,35986.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920566082000732,1.0,0.0,0.0,3.649080991744995,3.649105072021485,8.885058946361823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.25048828125,0.0,1532.0458984375,1895.4371337890625,0.0,4232.611328125,0.9050481915473938,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160502314567566,0.3783453404903412,0.3440283238887787,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289454221725464,0.5593661069869995,0.5322492718696594,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.7368016839027405,0.4936805665493011,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.794272780418396,0.3488075733184814,0.3342199921607971,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921375393867493,0.227893441915512,1.0449509620666504,284.9024963378906,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9012756347656,1.0,0.6302828192710876,0.3847705423831939,0.3847705423831939,1.0,1.0,-3.301264762878418,0.9460552930831908,2.3552095890045166,0.2006933689117431,0.8994151949882507,0.8994151949882507,0.0,190.5332489013672,199.0,45189.625,0.0,3123.88623046875,1.0,280.3582458496094,283.3210144042969,291.3086853027344,294.22607421875,293.1499938964844,293.1499938964844,280.6499938964844,35986.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920566082000732,1.0,0.0,0.0,3.649080991744995,3.649105072021485,8.885058946361823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.25048828125,0.0,1532.0458984375,1895.4371337890625,0.0,4232.611328125,0.9050481915473938,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.812070369720459,0.377798467874527,0.3432488739490509,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233793020248412,0.5582937598228455,0.5309387445449829,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397499084472656,0.5001217126846313,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.790691077709198,0.3488947451114654,0.3341515660285949,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889079213142395,0.2279096990823745,1.0447803735733032,285.06646728515625,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.632731020450592,0.3841823041439056,0.3841823041439056,1.0,1.0,-3.306203603744507,0.9460448622703552,2.360158681869507,0.1993773877620697,0.9023085832595824,0.9023085832595824,0.0,193.87384033203125,202.0,44128.23046875,0.0,3153.609619140625,1.0,280.6421813964844,283.5262145996094,291.2093505859375,293.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,35862.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821345806121826,1.0,0.0,0.0,3.653424263000488,3.6534483432769775,8.906221751203702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.13037109375,0.0,1535.9500732421875,1895.4371337890625,0.0,4147.25,0.9059593677520752,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.812070369720459,0.377798467874527,0.3432488739490509,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233793020248412,0.5582937598228455,0.5309387445449829,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397499084472656,0.5001217126846313,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.790691077709198,0.3488947451114654,0.3341515660285949,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889079213142395,0.2279096990823745,1.0447803735733032,285.06646728515625,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.632731020450592,0.3841823041439056,0.3841823041439056,1.0,1.0,-3.306203603744507,0.9460448622703552,2.360158681869507,0.1993773877620697,0.9023085832595824,0.9023085832595824,0.0,193.87384033203125,202.0,44128.23046875,0.0,3153.609619140625,1.0,280.6421813964844,283.5262145996094,291.2093505859375,293.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,35862.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821345806121826,1.0,0.0,0.0,3.653424263000488,3.6534483432769775,8.906221751203702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.13037109375,0.0,1535.9500732421875,1895.4371337890625,0.0,4147.25,0.9059593677520752,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.808428943157196,0.3765972852706909,0.3426169157028198,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184336066246032,0.5566583275794983,0.5298582911491394,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.7417728304862976,0.5060740113258362,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.787584662437439,0.348665326833725,0.3342698812484741,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6861196160316467,0.2277303338050842,1.045251965522766,284.90240478515625,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351791620254517,0.3835940361022949,0.3835940361022949,1.0,1.0,-3.31201696395874,0.9463120102882384,2.3657050132751465,0.198279857635498,0.9003296494483948,0.9003296494483948,0.0,197.058334350586,205.0,45253.56640625,0.0,3184.46435546875,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36005.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926533102989196,1.0,0.0,0.0,3.654011487960816,3.6540355682373047,8.909084954211721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.65576171875,0.0,1537.68017578125,1895.4371337890625,0.0,4237.70361328125,0.9061668515205384,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.808428943157196,0.3765972852706909,0.3426169157028198,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184336066246032,0.5566583275794983,0.5298582911491394,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.7417728304862976,0.5060740113258362,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.787584662437439,0.348665326833725,0.3342698812484741,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6861196160316467,0.2277303338050842,1.045251965522766,284.90240478515625,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351791620254517,0.3835940361022949,0.3835940361022949,1.0,1.0,-3.31201696395874,0.9463120102882384,2.3657050132751465,0.198279857635498,0.9003296494483948,0.9003296494483948,0.0,197.058334350586,205.0,45253.56640625,0.0,3184.46435546875,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36005.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926533102989196,1.0,0.0,0.0,3.654011487960816,3.6540355682373047,8.909084954211721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.65576171875,0.0,1537.68017578125,1895.4371337890625,0.0,4237.70361328125,0.9061668515205384,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.8059951663017273,0.3755892813205719,0.3419237732887268,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.91537207365036,0.5554081201553345,0.5289137959480286,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420389652252197,0.5095938444137573,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.785540759563446,0.3482391238212585,0.3340513706207275,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842536926269531,0.2273960560560226,1.044505953788757,284.7655029296875,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584228515625,1.0,0.6362777352333069,0.3832999169826507,0.3832999169826507,1.0,1.0,-3.3131234645843506,0.9458374977111816,2.367285966873169,0.197523832321167,0.8977681994438171,0.8977681994438171,0.0,198.85704040527344,205.0,46237.03125,0.0,3197.094482421875,1.0,280.10113525390625,283.1456298828125,291.3011474609375,294.3263244628906,293.1499938964844,293.1499938964844,280.04998779296875,36125.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65142822265625,3.6514523029327393,8.896493000065675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.34765625,0.0,1535.6995849609375,1895.4371337890625,0.0,4300.0,0.905635416507721,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.803133487701416,0.3743952810764313,0.3409659564495086,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.9119364619255066,0.5539426207542419,0.5276700258255005,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.9990000128746032,0.7418700456619263,0.5134806036949158,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.7831513285636902,0.3476402759552002,0.3336151838302612,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.6820404529571533,0.2269083708524704,1.0429362058639526,284.7190856933594,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178649902344,1.0,0.6372530460357666,0.3830606937408447,0.3830606937408447,1.0,1.0,-3.312740087509156,0.945009708404541,2.3677303791046143,0.1967455893754959,0.8957223296165466,0.8957223296165466,0.0,200.7877655029297,208.0,46325.17578125,0.0,3207.162353515625,1.0,280.05810546875,283.0973815917969,291.2911376953125,294.2728881835937,293.1499938964844,293.1499938964844,280.3500061035156,36225.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646328449249268,3.646352529525757,8.871659247233765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.59033203125,0.0,1530.7755126953125,1895.4371337890625,0.0,4300.0,0.9045950770378112,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987347841262817,0.3735021352767944,0.3398590087890625,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065938591957092,0.5524789094924927,0.5259714722633362,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434503436088562,0.518954873085022,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.779413640499115,0.3473856449127197,0.3331997394561767,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.678489625453949,0.2265459895133972,1.0409363508224487,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390925049781799,0.3825822472572326,0.3825822472572326,1.0,1.0,-3.313038349151612,0.9437386393547058,2.3692996501922607,0.1952112764120102,0.8961693048477173,0.8961693048477173,0.0,204.13433837890625,211.0,45179.5859375,0.0,3226.7666015625,1.0,280.3421325683594,283.3048095703125,291.1963195800781,294.05059814453125,293.1499938964844,293.1499938964844,280.6499938964844,36119.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931955337524414,1.0,0.0,0.0,3.6410746574401855,3.641098737716675,8.846112677929341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.5927734375,0.0,1524.156982421875,1895.4371337890625,0.0,4242.326171875,0.90337473154068,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987347841262817,0.3735021352767944,0.3398590087890625,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065938591957092,0.5524789094924927,0.5259714722633362,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434503436088562,0.518954873085022,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.779413640499115,0.3473856449127197,0.3331997394561767,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.678489625453949,0.2265459895133972,1.0409363508224487,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390925049781799,0.3825822472572326,0.3825822472572326,1.0,1.0,-3.313038349151612,0.9437386393547058,2.3692996501922607,0.1952112764120102,0.8961693048477173,0.8961693048477173,0.0,204.13433837890625,211.0,45179.5859375,0.0,3226.7666015625,1.0,280.3421325683594,283.3048095703125,291.1963195800781,294.05059814453125,293.1499938964844,293.1499938964844,280.6499938964844,36119.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931955337524414,1.0,0.0,0.0,3.6410746574401855,3.641098737716675,8.846112677929341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.5927734375,0.0,1524.156982421875,1895.4371337890625,0.0,4242.326171875,0.90337473154068,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966142892837524,0.3738252520561218,0.340017557144165,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9037904739379884,0.5523585081100464,0.5256882309913635,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.998924434185028,0.7473494410514832,0.5219649076461792,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.777708888053894,0.3481423854827881,0.3337931632995605,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.676884651184082,0.2269988358020782,1.0425329208374023,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0685119628906,1.0,0.6412058472633362,0.3821038007736206,0.3821038007736206,1.0,1.0,-3.319133996963501,0.9444130063056946,2.374720811843872,0.1943024694919586,0.8992610573768616,0.8992610573768616,0.0,206.5831451416016,214.0,44092.046875,0.0,3254.2822265625,1.0,280.6416931152344,283.5310363769531,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795343279838562,1.0,0.0,0.0,3.6432645320892334,3.643288373947144,8.856756039676839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.8935546875,0.0,1525.1129150390625,1895.4371337890625,0.0,4124.67431640625,0.9037352204322816,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966142892837524,0.3738252520561218,0.340017557144165,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9037904739379884,0.5523585081100464,0.5256882309913635,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.998924434185028,0.7473494410514832,0.5219649076461792,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.777708888053894,0.3481423854827881,0.3337931632995605,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.676884651184082,0.2269988358020782,1.0425329208374023,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0685119628906,1.0,0.6412058472633362,0.3821038007736206,0.3821038007736206,1.0,1.0,-3.319133996963501,0.9444130063056946,2.374720811843872,0.1943024694919586,0.8992610573768616,0.8992610573768616,0.0,206.5831451416016,214.0,44092.046875,0.0,3254.2822265625,1.0,280.6416931152344,283.5310363769531,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795343279838562,1.0,0.0,0.0,3.6432645320892334,3.643288373947144,8.856756039676839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.8935546875,0.0,1525.1129150390625,1895.4371337890625,0.0,4124.67431640625,0.9037352204322816,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587585449219,0.7956945896148682,0.374730497598648,0.3407678008079529,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.9023250341415404,0.5529381632804871,0.526144802570343,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592468261719,0.9990028738975524,0.752398669719696,0.5252246856689453,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586975097656,0.7771880030632019,0.3494915068149566,0.3349963426589966,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25811767578125,0.6765190958976746,0.2280075252056121,1.0467573404312134,285.2590026855469,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.2604675292969,1.0,0.643822193145752,0.3816657960414886,0.3816657960414886,1.0,1.0,-3.331027030944824,0.9471358060836792,2.3838913440704346,0.194182276725769,0.904963195323944,0.904963195323944,0.0,208.60089111328125,217.0,43178.6015625,0.0,3292.5263671875,1.0,280.9417419433594,283.7626342773437,291.16619873046875,293.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,35685.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668798446655272,1.0,0.0,0.0,3.6542508602142334,3.654274940490722,8.910253086469311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.650390625,0.0,1535.546142578125,1895.4371337890625,0.0,4013.670654296875,0.9060324430465698,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587585449219,0.7956945896148682,0.374730497598648,0.3407678008079529,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.9023250341415404,0.5529381632804871,0.526144802570343,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592468261719,0.9990028738975524,0.752398669719696,0.5252246856689453,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586975097656,0.7771880030632019,0.3494915068149566,0.3349963426589966,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25811767578125,0.6765190958976746,0.2280075252056121,1.0467573404312134,285.2590026855469,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.2604675292969,1.0,0.643822193145752,0.3816657960414886,0.3816657960414886,1.0,1.0,-3.331027030944824,0.9471358060836792,2.3838913440704346,0.194182276725769,0.904963195323944,0.904963195323944,0.0,208.60089111328125,217.0,43178.6015625,0.0,3292.5263671875,1.0,280.9417419433594,283.7626342773437,291.16619873046875,293.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,35685.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668798446655272,1.0,0.0,0.0,3.6542508602142334,3.654274940490722,8.910253086469311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.650390625,0.0,1535.546142578125,1895.4371337890625,0.0,4013.670654296875,0.9060324430465698,1.0,0.0,3.0,1.0,0.0
12156180,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930803298950195,0.3741391599178314,0.3408161997795105,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991944193840027,0.5520730018615723,0.525942325592041,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980809092521667,0.7553215026855469,0.5281389355659485,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.7752991318702698,0.3499269187450409,0.3358543515205383,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.675018846988678,0.2284504324197769,1.050377368927002,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926818847656,1.0,0.6465229988098145,0.3812277913093567,0.3812277913093567,1.0,1.0,-3.3397462368011475,0.9487767815589904,2.3909692764282227,0.193937063217163,0.9055200815200806,0.9055200815200806,0.0,211.6639099121093,220.0,44315.62890625,0.0,3329.7333984375,1.0,280.65777587890625,283.55206298828125,291.25738525390625,294.0985717773437,293.1499938964844,293.1499938964844,280.3500061035156,35778.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805347919464112,1.0,0.0,0.0,3.663248062133789,3.6632721424102783,8.95418281743332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.93603515625,0.0,1546.2916259765625,1895.4371337890625,0.0,4133.37060546875,0.9080820679664612,1.0,0.0,3.0,1.0,0.0
12156240,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930803298950195,0.3741391599178314,0.3408161997795105,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991944193840027,0.5520730018615723,0.525942325592041,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980809092521667,0.7553215026855469,0.5281389355659485,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.7752991318702698,0.3499269187450409,0.3358543515205383,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.675018846988678,0.2284504324197769,1.050377368927002,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926818847656,1.0,0.6465229988098145,0.3812277913093567,0.3812277913093567,1.0,1.0,-3.3397462368011475,0.9487767815589904,2.3909692764282227,0.193937063217163,0.9055200815200806,0.9055200815200806,0.0,211.6639099121093,220.0,44315.62890625,0.0,3329.7333984375,1.0,280.65777587890625,283.55206298828125,291.25738525390625,294.0985717773437,293.1499938964844,293.1499938964844,280.3500061035156,35778.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805347919464112,1.0,0.0,0.0,3.663248062133789,3.6632721424102783,8.95418281743332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.93603515625,0.0,1546.2916259765625,1895.4371337890625,0.0,4133.37060546875,0.9080820679664612,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906402945518494,0.3732964098453522,0.3403166830539703,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8964775204658508,0.5510457754135132,0.5252620577812195,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966097474098206,0.7560476660728455,0.5288864374160767,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.773344874382019,0.3496986329555511,0.3358723223209381,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733172535896301,0.2283208817243576,1.0507558584213257,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476091146469116,0.3810087740421295,0.3810087740421295,1.0,1.0,-3.3397088050842285,0.9481253623962402,2.3915834426879883,0.1933079659938812,0.9042178392410278,0.9042178392410278,0.0,213.766830444336,220.0,45327.578125,0.0,3341.6357421875,1.0,280.4008178710937,283.3747253417969,291.2919006347656,294.2582092285156,293.1499938964844,293.1499938964844,280.3500061035156,35879.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990789234638214,1.0,0.0,0.0,3.665363073348999,3.665387153625488,8.964524909060856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.47216796875,0.0,1549.421875,1895.4371337890625,0.0,4221.779296875,0.9085881114006042,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876590490341187,0.3722185492515564,0.3395035564899444,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8932160139083862,0.5497422218322754,0.5242189168930054,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9946789145469666,0.7564956545829773,0.5293076038360596,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7709004878997803,0.3492413759231567,0.3356157839298248,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711269617080688,0.2279895544052124,1.0500882863998413,284.9073181152344,284.95001220703125,298.8724975585937,288.2069091796875,297.70654296875,297.2457275390625,284.9058837890625,1.0,0.6484599113464355,0.3807198405265808,0.3807198405265808,1.0,1.0,-3.336876153945923,0.946349322795868,2.39052677154541,0.192163735628128,0.9034062027931212,0.9034062027931212,0.0,216.09713745117188,223.0,45423.66796875,0.0,3348.45947265625,1.0,280.3580017089844,283.3232421875,291.2681579589844,294.1997985839844,293.1499938964844,293.1499938964844,280.04998779296875,35965.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961254000663756,1.0,0.0,0.0,3.665227651596069,3.665251731872559,8.963862683231127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.849609375,0.0,1549.9154052734375,1895.4371337890625,0.0,4267.23876953125,0.9086450934410096,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7815408706665039,0.3696967661380768,0.3375496864318847,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8865469694137573,0.5466763377189636,0.5216890573501587,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.9905853867530824,0.7569106221199036,0.5298522710800171,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.7658177018165588,0.34792560338974,0.3347021043300628,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.6664397716522217,0.2269451022148132,1.046925663948059,284.7167358398437,284.95001220703125,298.8560791015625,288.2029724121094,297.6845703125,297.2230529785156,284.7152099609375,1.0,0.6496149301528931,0.3801419138908386,0.3801419138908386,1.0,1.0,-3.327243089675904,0.9414499402046204,2.385793209075928,0.1893754303455352,0.8987151384353638,0.8987151384353638,0.0,220.6445159912109,226.0,46415.12109375,0.0,3352.384033203125,1.0,280.05816650390625,283.0936584472656,291.2791442871094,294.26934814453125,293.1499938964844,293.1499938964844,280.3500061035156,36203.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658428430557251,3.6584527492523193,8.930637136472797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.99462890625,0.0,1544.0889892578125,1895.4371337890625,0.0,4300.0,0.9072825908660888,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7815408706665039,0.3696967661380768,0.3375496864318847,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8865469694137573,0.5466763377189636,0.5216890573501587,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.9905853867530824,0.7569106221199036,0.5298522710800171,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.7658177018165588,0.34792560338974,0.3347021043300628,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.6664397716522217,0.2269451022148132,1.046925663948059,284.7167358398437,284.95001220703125,298.8560791015625,288.2029724121094,297.6845703125,297.2230529785156,284.7152099609375,1.0,0.6496149301528931,0.3801419138908386,0.3801419138908386,1.0,1.0,-3.327243089675904,0.9414499402046204,2.385793209075928,0.1893754303455352,0.8987151384353638,0.8987151384353638,0.0,220.6445159912109,226.0,46415.12109375,0.0,3352.384033203125,1.0,280.05816650390625,283.0936584472656,291.2791442871094,294.26934814453125,293.1499938964844,293.1499938964844,280.3500061035156,36203.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658428430557251,3.6584527492523193,8.930637136472797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.99462890625,0.0,1544.0889892578125,1895.4371337890625,0.0,4300.0,0.9072825908660888,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774595618247986,0.3686370849609375,0.3362707495689392,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819432258605957,0.5450121760368347,0.5197800397872925,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9881859421730042,0.7594445943832397,0.5312024354934692,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624267339706421,0.3474991917610168,0.3341044485569,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631834506988525,0.2264527976512909,1.0442628860473633,284.8757629394531,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505647897720337,0.3795639872550964,0.3795639872550964,1.0,1.0,-3.3210971355438232,0.9377316236495972,2.383365631103516,0.1867549121379852,0.8990292549133301,0.8990292549133301,0.0,223.8393096923828,229.0,45213.30859375,0.0,3356.55126953125,1.0,280.3422241210937,283.2972106933594,291.1755676269531,294.03472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36114.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947255849838256,1.0,0.0,0.0,3.6534245014190674,3.6534485816955566,8.906222319637891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.12890625,0.0,1537.836181640625,1895.4371337890625,0.0,4255.35107421875,0.906130850315094,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774595618247986,0.3686370849609375,0.3362707495689392,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819432258605957,0.5450121760368347,0.5197800397872925,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9881859421730042,0.7594445943832397,0.5312024354934692,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624267339706421,0.3474991917610168,0.3341044485569,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631834506988525,0.2264527976512909,1.0442628860473633,284.8757629394531,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505647897720337,0.3795639872550964,0.3795639872550964,1.0,1.0,-3.3210971355438232,0.9377316236495972,2.383365631103516,0.1867549121379852,0.8990292549133301,0.8990292549133301,0.0,223.8393096923828,229.0,45213.30859375,0.0,3356.55126953125,1.0,280.3422241210937,283.2972106933594,291.1755676269531,294.03472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36114.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947255849838256,1.0,0.0,0.0,3.6534245014190674,3.6534485816955566,8.906222319637891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.12890625,0.0,1537.836181640625,1895.4371337890625,0.0,4255.35107421875,0.906130850315094,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761049866676331,0.368878036737442,0.3363211750984192,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8801103830337524,0.5447797775268555,0.519352912902832,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9881366491317748,0.7636271715164185,0.5339197516441345,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7614515423774719,0.3481687903404236,0.3345767855644226,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622273325920105,0.2268434017896652,1.0454169511795044,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521618366241455,0.3793405592441559,0.3793405592441559,1.0,1.0,-3.325857639312744,0.9386469721794128,2.3872106075286865,0.1864084005355835,0.902012825012207,0.902012825012207,0.0,225.6507568359375,232.0,44113.890625,0.0,3377.69189453125,1.0,280.64178466796875,283.52294921875,291.14337158203125,293.9119567871094,293.1499938964844,293.1499938964844,280.3500061035156,35927.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808927178382874,1.0,0.0,0.0,3.6554694175720215,3.655493497848511,8.916196065911208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.48876953125,0.0,1538.7166748046875,1895.4371337890625,0.0,4136.478515625,0.9064675569534302,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761049866676331,0.368878036737442,0.3363211750984192,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8801103830337524,0.5447797775268555,0.519352912902832,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9881366491317748,0.7636271715164185,0.5339197516441345,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7614515423774719,0.3481687903404236,0.3345767855644226,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622273325920105,0.2268434017896652,1.0454169511795044,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521618366241455,0.3793405592441559,0.3793405592441559,1.0,1.0,-3.325857639312744,0.9386469721794128,2.3872106075286865,0.1864084005355835,0.902012825012207,0.902012825012207,0.0,225.6507568359375,232.0,44113.890625,0.0,3377.69189453125,1.0,280.64178466796875,283.52294921875,291.14337158203125,293.9119567871094,293.1499938964844,293.1499938964844,280.3500061035156,35927.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808927178382874,1.0,0.0,0.0,3.6554694175720215,3.655493497848511,8.916196065911208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.48876953125,0.0,1538.7166748046875,1895.4371337890625,0.0,4136.478515625,0.9064675569534302,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736769318580627,0.367913007736206,0.3359769582748413,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.877243161201477,0.5434470176696777,0.5186386108398438,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9869734048843384,0.7658759355545044,0.53602534532547,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597012519836426,0.3481995165348053,0.3349924981594085,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607003211975098,0.2268871068954467,1.047003149986267,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.8967590332031,1.0,0.6540308594703674,0.3791171610355377,0.3791171610355377,1.0,1.0,-3.3295366764068604,0.939217746257782,2.3903188705444336,0.1862457245588302,0.8999975323677063,0.8999975323677063,0.0,228.364974975586,235.0,45241.51171875,0.0,3401.519287109375,1.0,280.3577880859375,283.3193054199219,291.2283630371094,294.1282653808594,293.1499938964844,293.1499938964844,280.04998779296875,36044.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992211103439331,1.0,0.0,0.0,3.6545798778533936,3.654603958129883,8.911857207749563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.4267578125,0.0,1538.606201171875,1895.4371337890625,0.0,4233.9296875,0.9063239097595216,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736769318580627,0.367913007736206,0.3359769582748413,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.877243161201477,0.5434470176696777,0.5186386108398438,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9869734048843384,0.7658759355545044,0.53602534532547,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597012519836426,0.3481995165348053,0.3349924981594085,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607003211975098,0.2268871068954467,1.047003149986267,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.8967590332031,1.0,0.6540308594703674,0.3791171610355377,0.3791171610355377,1.0,1.0,-3.3295366764068604,0.939217746257782,2.3903188705444336,0.1862457245588302,0.8999975323677063,0.8999975323677063,0.0,228.364974975586,235.0,45241.51171875,0.0,3401.519287109375,1.0,280.3577880859375,283.3193054199219,291.2283630371094,294.1282653808594,293.1499938964844,293.1499938964844,280.04998779296875,36044.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992211103439331,1.0,0.0,0.0,3.6545798778533936,3.654603958129883,8.911857207749563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.4267578125,0.0,1538.606201171875,1895.4371337890625,0.0,4233.9296875,0.9063239097595216,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715548872947693,0.3669316172599792,0.3353363573551178,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.874901294708252,0.5422489047050476,0.5177763104438782,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855362772941588,0.7663106918334961,0.5365602374076843,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7580479979515076,0.3478280007839203,0.3348542749881744,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592123508453369,0.2266123592853546,1.0466327667236328,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.75347900390625,1.0,0.6547831296920776,0.3790054619312286,0.3790054619312286,1.0,1.0,-3.327766180038452,0.9383004307746888,2.389465808868408,0.1857552379369735,0.8973993062973022,0.8973993062973022,0.0,230.2470245361328,235.0,46210.69921875,0.0,3408.14990234375,1.0,280.10113525390625,283.1439514160156,291.2638244628906,294.28546142578125,293.1499938964844,293.1499938964844,280.04998779296875,36157.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651456832885742,3.651480913162232,8.896631698007695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.08740234375,0.0,1535.96923828125,1895.4371337890625,0.0,4300.0,0.9056658148765564,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689497470855713,0.3657325804233551,0.3344026803970337,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129211425781,0.8720752000808716,0.5407976508140564,0.5165792107582092,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.9836162328720092,0.7664651870727539,0.5367746353149414,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.7559666037559509,0.3472521007061004,0.3344693779945373,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.6573046445846558,0.2261603325605392,1.0453453063964844,284.7129821777344,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099609375,284.71160888671875,1.0,0.6553468108177185,0.3787789642810821,0.3787789642810821,1.0,1.0,-3.3234543800354004,0.9362240433692932,2.387230396270752,0.1846652626991272,0.8953012824058533,0.8953012824058533,0.0,232.3768005371093,238.0,46272.90625,0.0,3410.353515625,1.0,280.0581359863281,283.0945129394531,291.2552795410156,294.23345947265625,293.1499938964844,293.1499938964844,280.3500061035156,36252.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645888566970825,3.6459126472473145,8.869519092513656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.30615234375,0.0,1530.4888916015625,1895.4371337890625,0.0,4300.0,0.9045167565345764,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.765425980091095,0.364787220954895,0.3332568407058716,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8680884838104248,0.5392893552780151,0.5148570537567139,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813849329948424,0.7689483165740967,0.5381072163581848,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531521320343018,0.3470059931278229,0.334071010351181,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546386480331421,0.2258404791355133,1.0435699224472046,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564662456512451,0.3783259689807892,0.3783259689807892,1.0,1.0,-3.3189806938171387,0.9334253668785096,2.3855552673339844,0.1826715767383575,0.8956180810928345,0.8956180810928345,0.0,235.51296997070312,241.0,45093.3125,0.0,3417.898681640625,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36141.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993695855140686,1.0,0.0,0.0,3.639806270599365,3.639830350875856,8.839950851324829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.3466796875,0.0,1522.91650390625,1895.4371337890625,0.0,4246.5888671875,0.9031071662902832,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.765425980091095,0.364787220954895,0.3332568407058716,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8680884838104248,0.5392893552780151,0.5148570537567139,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813849329948424,0.7689483165740967,0.5381072163581848,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531521320343018,0.3470059931278229,0.334071010351181,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546386480331421,0.2258404791355133,1.0435699224472046,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564662456512451,0.3783259689807892,0.3783259689807892,1.0,1.0,-3.3189806938171387,0.9334253668785096,2.3855552673339844,0.1826715767383575,0.8956180810928345,0.8956180810928345,0.0,235.51296997070312,241.0,45093.3125,0.0,3417.898681640625,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36141.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993695855140686,1.0,0.0,0.0,3.639806270599365,3.639830350875856,8.839950851324829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.3466796875,0.0,1522.91650390625,1895.4371337890625,0.0,4246.5888671875,0.9031071662902832,1.0,0.0,3.0,1.0,0.0
