time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642149329185486,0.3650626242160797,0.3333529233932495,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8664228320121765,0.5391067862510681,0.5144971609115601,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9813451766967772,0.7730185389518738,0.540756106376648,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.752345085144043,0.3477677702903747,0.3346483409404754,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6538712382316589,0.2263181060552597,1.0452029705047607,285.05926513671875,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581840515136719,0.3778729736804962,0.3778729736804962,1.0,1.0,-3.324497699737549,0.9339470267295836,2.3905506134033203,0.1818402260541916,0.8986075520515442,0.8986075520515442,0.0,237.4084014892578,244.0,44004.70703125,0.0,3441.339111328125,1.0,280.64166259765625,283.5267639160156,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35940.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799613356590272,1.0,0.0,0.0,3.641340970993042,3.641364812850952,8.847406434142613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.51171875,0.0,1523.110595703125,1895.4371337890625,0.0,4128.38720703125,0.90331768989563,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642149329185486,0.3650626242160797,0.3333529233932495,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8664228320121765,0.5391067862510681,0.5144971609115601,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9813451766967772,0.7730185389518738,0.540756106376648,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.752345085144043,0.3477677702903747,0.3346483409404754,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6538712382316589,0.2263181060552597,1.0452029705047607,285.05926513671875,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581840515136719,0.3778729736804962,0.3778729736804962,1.0,1.0,-3.324497699737549,0.9339470267295836,2.3905506134033203,0.1818402260541916,0.8986075520515442,0.8986075520515442,0.0,237.4084014892578,244.0,44004.70703125,0.0,3441.339111328125,1.0,280.64166259765625,283.5267639160156,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35940.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799613356590272,1.0,0.0,0.0,3.641340970993042,3.641364812850952,8.847406434142613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.51171875,0.0,1523.110595703125,1895.4371337890625,0.0,4128.38720703125,0.90331768989563,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488098144531,0.763599693775177,0.3657237887382507,0.3339491784572601,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.8653644323348999,0.5394266843795776,0.5147780776023865,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492980957031,0.981794536113739,0.777586042881012,0.5438886880874634,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.7521174550056458,0.3489347696304321,0.3357458710670471,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.6537252068519592,0.2271340191364288,1.0489182472229004,285.2490539550781,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.25048828125,1.0,0.6604952812194824,0.3775596022605896,0.3775596022605896,1.0,1.0,-3.3351047039031982,0.9365431666374208,2.398561477661133,0.1820635944604873,0.9041635990142822,0.9041635990142822,0.0,239.27117919921875,247.0,43051.33984375,0.0,3476.437255859375,1.0,280.94171142578125,283.7563171386719,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35701.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671335220336914,1.0,0.0,0.0,3.651746511459351,3.65177059173584,8.898044256966386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.6103515625,0.0,1532.877197265625,1895.4371337890625,0.0,4015.91357421875,0.9054830074310304,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488098144531,0.763599693775177,0.3657237887382507,0.3339491784572601,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.8653644323348999,0.5394266843795776,0.5147780776023865,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492980957031,0.981794536113739,0.777586042881012,0.5438886880874634,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.7521174550056458,0.3489347696304321,0.3357458710670471,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.6537252068519592,0.2271340191364288,1.0489182472229004,285.2490539550781,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.25048828125,1.0,0.6604952812194824,0.3775596022605896,0.3775596022605896,1.0,1.0,-3.3351047039031982,0.9365431666374208,2.398561477661133,0.1820635944604873,0.9041635990142822,0.9041635990142822,0.0,239.27117919921875,247.0,43051.33984375,0.0,3476.437255859375,1.0,280.94171142578125,283.7563171386719,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35701.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671335220336914,1.0,0.0,0.0,3.651746511459351,3.65177059173584,8.898044256966386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.6103515625,0.0,1532.877197265625,1895.4371337890625,0.0,4015.91357421875,0.9054830074310304,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609920501708984,0.3646717965602875,0.3336439728736877,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623300790786743,0.5380793213844299,0.5141856670379639,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9801638126373292,0.7796189188957214,0.5459518432617188,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7502122521400452,0.3489296436309814,0.3362615704536438,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.6520354747772217,0.2270790189504623,1.0507053136825562,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627257466316223,0.3772462010383606,0.3772462010383606,1.0,1.0,-3.3392937183380127,0.93700110912323,2.402292490005493,0.1818707138299942,0.9045621752738952,0.9045621752738952,0.0,242.64645385742188,250.0,44165.21484375,0.0,3505.384033203125,1.0,280.65777587890625,283.5448913574219,291.219482421875,294.0520324707031,293.1499938964844,293.1499938964844,280.3500061035156,35794.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806959629058838,1.0,0.0,0.0,3.660146474838257,3.660170555114746,8.939027225096652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.8525390625,0.0,1542.9468994140625,1895.4371337890625,0.0,4134.77001953125,0.907398760318756,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609920501708984,0.3646717965602875,0.3336439728736877,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623300790786743,0.5380793213844299,0.5141856670379639,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9801638126373292,0.7796189188957214,0.5459518432617188,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7502122521400452,0.3489296436309814,0.3362615704536438,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.6520354747772217,0.2270790189504623,1.0507053136825562,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627257466316223,0.3772462010383606,0.3772462010383606,1.0,1.0,-3.3392937183380127,0.93700110912323,2.402292490005493,0.1818707138299942,0.9045621752738952,0.9045621752738952,0.0,242.64645385742188,250.0,44165.21484375,0.0,3505.384033203125,1.0,280.65777587890625,283.5448913574219,291.219482421875,294.0520324707031,293.1499938964844,293.1499938964844,280.3500061035156,35794.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806959629058838,1.0,0.0,0.0,3.660146474838257,3.660170555114746,8.939027225096652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.8525390625,0.0,1542.9468994140625,1895.4371337890625,0.0,4134.77001953125,0.907398760318756,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587147355079651,0.3635443747043609,0.3329149186611175,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8598447442054749,0.5367543697357178,0.5132535099983215,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783536791801452,0.7798261046409607,0.5463665127754211,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483969330787659,0.3484182357788086,0.3360424041748047,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503430604934692,0.2266239523887634,1.0497846603393557,284.9420471191406,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.66351717710495,0.3770895302295685,0.3770895302295685,1.0,1.0,-3.336430788040161,0.9355854988098145,2.4008452892303467,0.181222528219223,0.9031455516815186,0.9031455516815186,0.0,244.900146484375,250.0,45144.11328125,0.0,3511.554443359375,1.0,280.4009094238281,283.36590576171875,291.2533569335937,294.20953369140625,293.1499938964844,293.1499938964844,280.3500061035156,35898.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990912914276123,1.0,0.0,0.0,3.661896944046021,3.6619210243225098,8.947578749030072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.55810546875,0.0,1545.6827392578125,1895.4371337890625,0.0,4222.83740234375,0.9078245759010316,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.755969226360321,0.3621527552604675,0.3318465650081634,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568959832191467,0.5351213812828064,0.5119293332099915,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760279059410096,0.7796997427940369,0.5464177131652832,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461528182029724,0.3476458787918091,0.3355162441730499,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482090950012207,0.2259282618761062,1.0476291179656982,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640360951423645,0.3768561482429504,0.3768561482429504,1.0,1.0,-3.330395698547364,0.9329083561897278,2.397487163543701,0.1800148040056228,0.902195692062378,0.902195692062378,0.0,247.3817749023437,253.0,45202.97265625,0.0,3511.62744140625,1.0,280.3580322265625,283.31231689453125,291.2283935546875,294.1482238769531,293.1499938964844,293.1499938964844,280.04998779296875,35987.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961708188056946,1.0,0.0,0.0,3.6613285541534415,3.661352634429932,8.944800811150344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.18896484375,0.0,1545.7154541015625,1895.4371337890625,0.0,4267.62353515625,0.9077868461608888,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.7503076195716858,0.3589358329772949,0.3293141722679138,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.8508388996124268,0.5313163995742798,0.5087553858757019,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.9710752367973328,0.7788617014884949,0.5461412668228149,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414259314537048,0.345623105764389,0.333985298871994,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.643584132194519,0.2240628600120544,1.0410406589508057,284.6934814453125,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644261479377747,0.3763893842697143,0.3763893842697143,1.0,1.0,-3.3134443759918213,0.9259111285209656,2.387533187866211,0.177025020122528,0.897152304649353,0.897152304649353,0.0,252.2083740234375,256.0,46103.01171875,0.0,3499.660888671875,1.0,280.0581970214844,283.07781982421875,291.2352600097656,294.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36234.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533920764923096,3.653416156768799,8.906065431801835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.68310546875,0.0,1538.7039794921875,1895.4371337890625,0.0,4300.0,0.906176745891571,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.7503076195716858,0.3589358329772949,0.3293141722679138,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.8508388996124268,0.5313163995742798,0.5087553858757019,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.9710752367973328,0.7788617014884949,0.5461412668228149,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414259314537048,0.345623105764389,0.333985298871994,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.643584132194519,0.2240628600120544,1.0410406589508057,284.6934814453125,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644261479377747,0.3763893842697143,0.3763893842697143,1.0,1.0,-3.3134443759918213,0.9259111285209656,2.387533187866211,0.177025020122528,0.897152304649353,0.897152304649353,0.0,252.2083740234375,256.0,46103.01171875,0.0,3499.660888671875,1.0,280.0581970214844,283.07781982421875,291.2352600097656,294.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36234.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533920764923096,3.653416156768799,8.906065431801835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.68310546875,0.0,1538.7039794921875,1895.4371337890625,0.0,4300.0,0.906176745891571,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.746233344078064,0.3570764660835266,0.3273678123950958,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.846368670463562,0.5287854671478271,0.5060901045799255,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678276181221008,0.7801216244697571,0.546631395816803,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379534244537354,0.3444006443023681,0.3326844871044159,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399710774421692,0.2226438820362091,1.0344667434692385,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644889712333679,0.3759226202964782,0.3759226202964782,1.0,1.0,-3.2990050315856934,0.919763207435608,2.379241943359375,0.1741140782833099,0.8969988822937012,0.8969988822937012,0.0,255.65858459472656,244.0,44797.453125,0.0,3485.8037109375,1.0,280.3421630859375,283.275634765625,291.1263732910156,293.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36155.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939836859703064,1.0,0.0,0.0,3.646887063980103,3.646911144256592,8.874378067957878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.78515625,0.0,1530.869873046875,1895.4371337890625,0.0,4249.03955078125,0.9046955108642578,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.746233344078064,0.3570764660835266,0.3273678123950958,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.846368670463562,0.5287854671478271,0.5060901045799255,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678276181221008,0.7801216244697571,0.546631395816803,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379534244537354,0.3444006443023681,0.3326844871044159,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399710774421692,0.2226438820362091,1.0344667434692385,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644889712333679,0.3759226202964782,0.3759226202964782,1.0,1.0,-3.2990050315856934,0.919763207435608,2.379241943359375,0.1741140782833099,0.8969988822937012,0.8969988822937012,0.0,255.65858459472656,244.0,44797.453125,0.0,3485.8037109375,1.0,280.3421630859375,283.275634765625,291.1263732910156,293.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36155.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939836859703064,1.0,0.0,0.0,3.646887063980103,3.646911144256592,8.874378067957878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.78515625,0.0,1530.869873046875,1895.4371337890625,0.0,4249.03955078125,0.9046955108642578,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484713196754456,0.3564595878124237,0.3264328837394714,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.848870038986206,0.5275903940200806,0.5045406818389893,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726442098617554,0.783005952835083,0.5482839345932007,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403857707977295,0.3442024290561676,0.3321152925491333,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125893592834,0.2220227271318435,1.0300352573394775,285.0177917480469,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608498096466064,0.3759115934371948,0.3759115934371948,1.0,1.0,-3.29198694229126,0.9173530340194702,2.3746337890625,0.1734245121479034,0.8993617296218872,0.8993617296218872,0.0,250.8816680908203,232.0,43558.8984375,0.0,3442.82421875,1.0,280.6417236328125,283.49371337890625,291.0879821777344,293.8268737792969,293.1499938964844,293.1499938964844,280.95001220703125,35979.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979270875453949,1.0,0.0,0.0,3.647026300430298,3.647050142288208,8.87505507307651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.78759765625,0.0,1529.7109375,1895.4371337890625,0.0,4122.38232421875,0.904613196849823,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484713196754456,0.3564595878124237,0.3264328837394714,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.848870038986206,0.5275903940200806,0.5045406818389893,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726442098617554,0.783005952835083,0.5482839345932007,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403857707977295,0.3442024290561676,0.3321152925491333,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125893592834,0.2220227271318435,1.0300352573394775,285.0177917480469,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608498096466064,0.3759115934371948,0.3759115934371948,1.0,1.0,-3.29198694229126,0.9173530340194702,2.3746337890625,0.1734245121479034,0.8993617296218872,0.8993617296218872,0.0,250.8816680908203,232.0,43558.8984375,0.0,3442.82421875,1.0,280.6417236328125,283.49371337890625,291.0879821777344,293.8268737792969,293.1499938964844,293.1499938964844,280.95001220703125,35979.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979270875453949,1.0,0.0,0.0,3.647026300430298,3.647050142288208,8.87505507307651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.78759765625,0.0,1529.7109375,1895.4371337890625,0.0,4122.38232421875,0.904613196849823,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.7541386485099792,0.3564128279685974,0.3259575664997101,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.8552097082138062,0.5270583629608154,0.5035662055015564,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.981233537197113,0.7865363955497742,0.5503692030906677,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7461402416229248,0.3445877134799957,0.3320138156414032,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.6462957859039307,0.221930131316185,1.0274566411972046,285.1945495605469,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558455228805542,0.375900536775589,0.375900536775589,1.0,1.0,-3.28952431678772,0.9164936542510986,2.373030662536621,0.1733130067586898,0.904102623462677,0.904102623462677,0.0,242.02012634277344,220.0,42411.40234375,0.0,3387.444580078125,1.0,280.9417419433594,283.7132873535156,291.07769775390625,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35764.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650672674179076,1.0,0.0,0.0,3.655160665512085,3.655184745788574,8.914690283745585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.14306640625,0.0,1537.1497802734375,1895.4371337890625,0.0,3997.625,0.9062877297401428,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.7541386485099792,0.3564128279685974,0.3259575664997101,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.8552097082138062,0.5270583629608154,0.5035662055015564,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.981233537197113,0.7865363955497742,0.5503692030906677,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7461402416229248,0.3445877134799957,0.3320138156414032,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.6462957859039307,0.221930131316185,1.0274566411972046,285.1945495605469,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558455228805542,0.375900536775589,0.375900536775589,1.0,1.0,-3.28952431678772,0.9164936542510986,2.373030662536621,0.1733130067586898,0.904102623462677,0.904102623462677,0.0,242.02012634277344,220.0,42411.40234375,0.0,3387.444580078125,1.0,280.9417419433594,283.7132873535156,291.07769775390625,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35764.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650672674179076,1.0,0.0,0.0,3.655160665512085,3.655184745788574,8.914690283745585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.14306640625,0.0,1537.1497802734375,1895.4371337890625,0.0,3997.625,0.9062877297401428,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.757441520690918,0.3559222221374511,0.3256220519542694,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589541912078857,0.5263544321060181,0.5030055642127991,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.985763669013977,0.787492573261261,0.5512449145317078,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495348453521729,0.3445174694061279,0.3319470286369324,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.649132490158081,0.2217413187026977,1.0262818336486816,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611572265625,1.0,0.6530195474624634,0.3758950233459472,0.3758950233459472,1.0,1.0,-3.2880146503448486,0.9159651398658752,2.372049570083618,0.1733423471450805,0.9036784172058104,0.9036784172058104,0.0,237.0784454345703,220.0,43356.99609375,0.0,3356.279052734375,1.0,280.6984558105469,283.5482177734375,291.1576232910156,293.9678039550781,293.1499938964844,293.1499938964844,280.6499938964844,35815.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972371220588684,1.0,0.0,0.0,3.658902406692505,3.658926486968994,8.93295123205462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.56787109375,0.0,1541.71044921875,1895.4371337890625,0.0,4062.064453125,0.9071086645126344,1.0,0.0,3.0,1.0,0.0
12158160,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7601171135902405,0.3549259305000305,0.3247419893741607,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8621354103088379,0.5251234769821167,0.501875102519989,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9895116686820984,0.7877152562141418,0.5514569878578186,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7524521350860596,0.3440639674663543,0.3314946293830871,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6515337228775024,0.2212699800729751,1.0238850116729736,285.019287109375,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.017578125,1.0,0.6498263478279114,0.3757816553115845,0.3757816553115845,1.0,1.0,-3.28243374824524,0.9137927889823914,2.3686411380767822,0.1726498752832412,0.9036112427711488,0.9036112427711488,0.0,232.4257202148437,208.0,43425.97265625,0.0,3317.613037109375,1.0,280.65777587890625,283.49658203125,291.1634216308594,293.9544677734375,293.1499938964844,293.1499938964844,280.3500061035156,35874.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774383902549744,1.0,0.0,0.0,3.660663366317749,3.6606874465942383,8.94155164132826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.8720703125,0.0,1544.119873046875,1895.4371337890625,0.0,4106.4169921875,0.9075669646263124,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.7649208307266235,0.3521195352077484,0.3221485912799835,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.8680630922317505,0.5217270255088806,0.4986401498317718,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.9961974620819092,0.7870310544967651,0.55098557472229,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7578597664833069,0.3424160778522491,0.3298373520374298,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.6558333039283752,0.2197194844484329,1.0162603855133057,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.81707763671875,1.0,0.6424651145935059,0.3755548894405365,0.3755548894405365,1.0,1.0,-3.2637081146240234,0.9069018363952636,2.35680627822876,0.1703485697507858,0.9002306461334229,0.9002306461334229,0.0,223.10064697265625,196.0,44330.453125,0.0,3223.813232421875,1.0,280.358154296875,283.2582092285156,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36083.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920374155044556,1.0,0.0,0.0,3.658313512802124,3.658337593078613,8.930075523494452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.02392578125,0.0,1543.06689453125,1895.4371337890625,0.0,4232.447265625,0.9071764945983888,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.7649208307266235,0.3521195352077484,0.3221485912799835,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.8680630922317505,0.5217270255088806,0.4986401498317718,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.9961974620819092,0.7870310544967651,0.55098557472229,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7578597664833069,0.3424160778522491,0.3298373520374298,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.6558333039283752,0.2197194844484329,1.0162603855133057,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.81707763671875,1.0,0.6424651145935059,0.3755548894405365,0.3755548894405365,1.0,1.0,-3.2637081146240234,0.9069018363952636,2.35680627822876,0.1703485697507858,0.9002306461334229,0.9002306461334229,0.0,223.10064697265625,196.0,44330.453125,0.0,3223.813232421875,1.0,280.358154296875,283.2582092285156,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36083.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920374155044556,1.0,0.0,0.0,3.658313512802124,3.658337593078613,8.930075523494452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.02392578125,0.0,1543.06689453125,1895.4371337890625,0.0,4232.447265625,0.9071764945983888,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122131347656,0.7688360810279846,0.3486886918544769,0.318924218416214,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116638183594,0.8730940222740173,0.5175548791885376,0.4945958852767944,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112670898437,0.9990000128746032,0.7858216762542725,0.5458013415336609,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7624265551567078,0.3401068747043609,0.3275088369846344,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131286621094,0.6592011451721191,0.2175750583410263,1.005865454673767,284.6117553710937,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.6093444824219,1.0,0.6336758732795715,0.3753281533718109,0.3753281533718109,1.0,1.0,-3.232421636581421,0.8957945108413696,2.3366270065307617,0.1674511581659317,0.8940383791923523,0.8940383791923523,0.0,214.2406311035156,184.0,45065.95703125,0.0,3107.37255859375,1.0,280.0582275390625,283.016357421875,291.1507873535156,294.0708312988281,293.1499938964844,293.1499938964844,280.3500061035156,36351.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6461358070373535,3.646159648895264,8.870721330822562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.79833984375,0.0,1531.498291015625,1895.4371337890625,0.0,4300.0,0.9046322107315063,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122131347656,0.7688360810279846,0.3486886918544769,0.318924218416214,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116638183594,0.8730940222740173,0.5175548791885376,0.4945958852767944,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112670898437,0.9990000128746032,0.7858216762542725,0.5458013415336609,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7624265551567078,0.3401068747043609,0.3275088369846344,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131286621094,0.6592011451721191,0.2175750583410263,1.005865454673767,284.6117553710937,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.6093444824219,1.0,0.6336758732795715,0.3753281533718109,0.3753281533718109,1.0,1.0,-3.232421636581421,0.8957945108413696,2.3366270065307617,0.1674511581659317,0.8940383791923523,0.8940383791923523,0.0,214.2406311035156,184.0,45065.95703125,0.0,3107.37255859375,1.0,280.0582275390625,283.016357421875,291.1507873535156,294.0708312988281,293.1499938964844,293.1499938964844,280.3500061035156,36351.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6461358070373535,3.646159648895264,8.870721330822562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.79833984375,0.0,1531.498291015625,1895.4371337890625,0.0,4300.0,0.9046322107315063,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739617228507996,0.3465746641159057,0.316312700510025,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8792725801467896,0.5146047472953796,0.4910823702812195,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890797853469849,0.5307762622833252,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679376006126404,0.3385660052299499,0.3254483938217163,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632832288742065,0.2158933728933334,0.9958685040473938,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235510110855103,0.375519186258316,0.375519186258316,1.0,1.0,-3.1935231685638428,0.8833858370780945,2.3101372718811035,0.1632744818925857,0.8924736380577087,0.8924736380577087,0.0,204.63626098632807,172.0,43514.75390625,0.0,2970.935546875,1.0,280.3421325683594,283.2021484375,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886524677276612,1.0,0.0,0.0,3.634556531906128,3.634580373764038,8.814468515083718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.271484375,0.0,1518.242919921875,1895.4371337890625,0.0,4203.46875,0.9020323753356934,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739617228507996,0.3465746641159057,0.316312700510025,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8792725801467896,0.5146047472953796,0.4910823702812195,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890797853469849,0.5307762622833252,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679376006126404,0.3385660052299499,0.3254483938217163,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632832288742065,0.2158933728933334,0.9958685040473938,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235510110855103,0.375519186258316,0.375519186258316,1.0,1.0,-3.1935231685638428,0.8833858370780945,2.3101372718811035,0.1632744818925857,0.8924736380577087,0.8924736380577087,0.0,204.63626098632807,172.0,43514.75390625,0.0,2970.935546875,1.0,280.3421325683594,283.2021484375,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886524677276612,1.0,0.0,0.0,3.634556531906128,3.634580373764038,8.814468515083718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.271484375,0.0,1518.242919921875,1895.4371337890625,0.0,4203.46875,0.9020323753356934,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7822660207748413,0.345674067735672,0.3149472773075104,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8887183666229248,0.5129484534263611,0.4889163076877594,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965167164802551,0.5121557116508484,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763559222221375,0.3379986882209778,0.324350357055664,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6700571775436401,0.2150255590677261,0.989382266998291,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.612948477268219,0.3757101893424988,0.3757101893424988,1.0,1.0,-3.157766103744507,0.8719913363456726,2.285774707794189,0.1601119041442871,0.8931956887245178,0.8931956887245178,0.0,193.6399688720703,160.0,42027.15234375,0.0,2837.354248046875,1.0,280.6416015625,283.4078674316406,290.9925842285156,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36139.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706981778144836,1.0,0.0,0.0,3.628798723220825,3.628822565078736,8.786564080764947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.69580078125,0.0,1510.7451171875,1895.4371337890625,0.0,4047.355712890625,0.9006467461585999,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7822660207748413,0.345674067735672,0.3149472773075104,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8887183666229248,0.5129484534263611,0.4889163076877594,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965167164802551,0.5121557116508484,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763559222221375,0.3379986882209778,0.324350357055664,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6700571775436401,0.2150255590677261,0.989382266998291,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.612948477268219,0.3757101893424988,0.3757101893424988,1.0,1.0,-3.157766103744507,0.8719913363456726,2.285774707794189,0.1601119041442871,0.8931956887245178,0.8931956887245178,0.0,193.6399688720703,160.0,42027.15234375,0.0,2837.354248046875,1.0,280.6416015625,283.4078674316406,290.9925842285156,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36139.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706981778144836,1.0,0.0,0.0,3.628798723220825,3.628822565078736,8.786564080764947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.69580078125,0.0,1510.7451171875,1895.4371337890625,0.0,4047.355712890625,0.9006467461585999,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872203588485718,0.3454254567623138,0.3144522309303283,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943132162094116,0.5123612284660339,0.4880693852901459,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012269735336304,0.5020027160644531,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7813758850097656,0.3379165828227997,0.3239976167678833,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.6742425560951233,0.214800551533699,0.987082540988922,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.0354309082031,1.0,0.6075737476348877,0.3758057057857513,0.3758057057857513,1.0,1.0,-3.140755414962769,0.8665721416473389,2.2741832733154297,0.1586263328790664,0.89493328332901,0.89493328332901,0.0,187.8969268798828,160.0,40896.671875,0.0,2772.02685546875,1.0,280.89813232421875,283.57470703125,290.9586181640625,293.48883056640625,293.1499938964844,293.1499938964844,280.95001220703125,36028.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596359729766846,1.0,0.0,0.0,3.628465175628662,3.628489017486572,8.784948022366734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.23193359375,0.0,1509.5506591796875,1895.4371337890625,0.0,3949.34033203125,0.9005306363105774,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7928009629249573,0.3452938795089721,0.3141330480575561,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005705118179321,0.5119146108627319,0.4874271750450134,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064815998077393,0.4912720918655395,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870107293128967,0.3379551470279693,0.3238033950328827,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.6790311932563782,0.2147061228752136,0.9854877591133118,285.0648803710937,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167358398437,285.065185546875,1.0,0.6021894216537476,0.3760953843593597,0.3760953843593597,1.0,1.0,-3.124546527862549,0.861920177936554,2.26262640953064,0.1577273607254028,0.8961043953895569,0.8961043953895569,0.0,182.0133056640625,163.0,40637.52734375,0.0,2708.186767578125,1.0,280.9415283203125,283.6150207519531,290.9757385253906,293.5350952148437,293.1499938964844,293.1499938964844,281.25,35939.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534876346588136,1.0,0.0,0.0,3.630435943603516,3.630459785461426,8.79449373769603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.20654296875,0.0,1511.0628662109375,1895.4371337890625,0.0,3894.32666015625,0.9008769989013672,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.799674391746521,0.3452467024326324,0.3137953877449035,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.908316135406494,0.511294424533844,0.4865166544914245,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.9990000128746032,0.8171653747558594,0.4785535335540771,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7941085696220398,0.3382723927497864,0.3237839341163635,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6851092576980591,0.2147939801216125,0.9843305945396424,285.2427978515625,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.24371337890625,1.0,0.5964161157608032,0.3766747713088989,0.3766747713088989,1.0,1.0,-3.10631799697876,0.8574238419532776,2.248894214630127,0.1573290973901748,0.9014906287193298,0.9014906287193298,0.0,175.22373962402344,166.0,39553.70703125,0.0,2636.218017578125,1.0,281.2416076660156,283.8358764648437,290.9657897949219,293.4519348144531,293.1499938964844,293.1499938964844,280.95001220703125,35705.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381666779518129,1.0,0.0,0.0,3.640665292739868,3.6406891345977774,8.844123158269213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.5703125,0.0,1520.61376953125,1895.4371337890625,0.0,3755.761474609375,0.9030051231384276,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.799674391746521,0.3452467024326324,0.3137953877449035,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.908316135406494,0.511294424533844,0.4865166544914245,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.9990000128746032,0.8171653747558594,0.4785535335540771,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7941085696220398,0.3382723927497864,0.3237839341163635,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6851092576980591,0.2147939801216125,0.9843305945396424,285.2427978515625,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.24371337890625,1.0,0.5964161157608032,0.3766747713088989,0.3766747713088989,1.0,1.0,-3.10631799697876,0.8574238419532776,2.248894214630127,0.1573290973901748,0.9014906287193298,0.9014906287193298,0.0,175.22373962402344,166.0,39553.70703125,0.0,2636.218017578125,1.0,281.2416076660156,283.8358764648437,290.9657897949219,293.4519348144531,293.1499938964844,293.1499938964844,280.95001220703125,35705.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381666779518129,1.0,0.0,0.0,3.640665292739868,3.6406891345977774,8.844123158269213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.5703125,0.0,1520.61376953125,1895.4371337890625,0.0,3755.761474609375,0.9030051231384276,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.801670491695404,0.3436788320541382,0.3127796947956085,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107580184936525,0.5091797709465027,0.4849496781826019,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242433667182922,0.4735477566719055,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966456413269043,0.3375564515590668,0.3233883678913116,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872411370277405,0.2142199873924255,0.9825646877288818,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934402942657471,0.3772541582584381,0.3772541582584381,1.0,1.0,-3.094597816467285,0.8550759553909302,2.239521741867065,0.1579056084156036,0.9014388918876648,0.9014388918876648,0.0,172.4273223876953,169.0,40412.0,0.0,2598.624755859375,1.0,280.9578552246094,283.6089782714844,291.04931640625,293.6581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35819.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511657953262328,1.0,0.0,0.0,3.64826250076294,3.6482863426208496,8.881072517397115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.84033203125,0.0,1529.8841552734375,1895.4371337890625,0.0,3873.458251953125,0.9047536253929138,1.0,0.0,3.0,1.0,0.0
