time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.801670491695404,0.3436788320541382,0.3127796947956085,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107580184936525,0.5091797709465027,0.4849496781826019,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242433667182922,0.4735477566719055,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966456413269043,0.3375564515590668,0.3233883678913116,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872411370277405,0.2142199873924255,0.9825646877288818,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934402942657471,0.3772541582584381,0.3772541582584381,1.0,1.0,-3.094597816467285,0.8550759553909302,2.239521741867065,0.1579056084156036,0.9014388918876648,0.9014388918876648,0.0,172.4273223876953,169.0,40412.0,0.0,2598.624755859375,1.0,280.9578552246094,283.6089782714844,291.04931640625,293.6581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35819.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511657953262328,1.0,0.0,0.0,3.64826250076294,3.6482863426208496,8.881072517397115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.84033203125,0.0,1529.8841552734375,1895.4371337890625,0.0,3873.458251953125,0.9047536253929138,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7988540530204773,0.3408138453960418,0.3104712963104248,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9077001810073853,0.5056083798408508,0.4819064140319824,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9990000128746032,0.8275488615036011,0.4749032258987427,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945680618286133,0.3356409072875976,0.3218560814857483,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850860118865967,0.212661325931549,0.976729154586792,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655334472656,284.8548278808594,1.0,0.5918139815330505,0.377546101808548,0.377546101808548,1.0,1.0,-3.0809383392333984,0.851297914981842,2.229640483856201,0.1574929058551788,0.898557722568512,0.898557722568512,0.0,172.5208740234375,172.0,41328.59375,0.0,2572.7666015625,1.0,280.65826416015625,283.3697509765625,291.0458374023437,293.7334289550781,293.1499938964844,293.1499938964844,280.95001220703125,36029.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668883085250854,1.0,0.0,0.0,3.647962093353272,3.6479861736297607,8.879610504664015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.8759765625,0.0,1531.12060546875,1895.4371337890625,0.0,4013.745849609375,0.9048230051994324,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7988540530204773,0.3408138453960418,0.3104712963104248,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9077001810073853,0.5056083798408508,0.4819064140319824,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9990000128746032,0.8275488615036011,0.4749032258987427,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945680618286133,0.3356409072875976,0.3218560814857483,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850860118865967,0.212661325931549,0.976729154586792,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655334472656,284.8548278808594,1.0,0.5918139815330505,0.377546101808548,0.377546101808548,1.0,1.0,-3.0809383392333984,0.851297914981842,2.229640483856201,0.1574929058551788,0.898557722568512,0.898557722568512,0.0,172.5208740234375,172.0,41328.59375,0.0,2572.7666015625,1.0,280.65826416015625,283.3697509765625,291.0458374023437,293.7334289550781,293.1499938964844,293.1499938964844,280.95001220703125,36029.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668883085250854,1.0,0.0,0.0,3.647962093353272,3.6479861736297607,8.879610504664015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.8759765625,0.0,1531.12060546875,1895.4371337890625,0.0,4013.745849609375,0.9048230051994324,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952303290367126,0.3389506340026855,0.3085049986839294,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.903602421283722,0.5029572248458862,0.479103535413742,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308616280555725,0.4781891703605652,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914095520973206,0.3342392742633819,0.3203442692756653,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817554831504822,0.2112704664468765,0.9701147079467772,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910280346870422,0.3778380155563354,0.3778380155563354,1.0,1.0,-3.069378614425659,0.8481995463371277,2.2211790084838867,0.1571617722511291,0.9006050229072571,0.9006050229072571,0.0,173.59950256347656,175.0,40115.85546875,0.0,2556.27490234375,1.0,280.9421691894531,283.5668640136719,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35927.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549145698547364,1.0,0.0,0.0,3.6498947143554688,3.649918794631958,8.889022069524799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.1484375,0.0,1532.509765625,1895.4371337890625,0.0,3907.12646484375,0.905212104320526,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952303290367126,0.3389506340026855,0.3085049986839294,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.903602421283722,0.5029572248458862,0.479103535413742,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308616280555725,0.4781891703605652,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914095520973206,0.3342392742633819,0.3203442692756653,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817554831504822,0.2112704664468765,0.9701147079467772,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910280346870422,0.3778380155563354,0.3778380155563354,1.0,1.0,-3.069378614425659,0.8481995463371277,2.2211790084838867,0.1571617722511291,0.9006050229072571,0.9006050229072571,0.0,173.59950256347656,175.0,40115.85546875,0.0,2556.27490234375,1.0,280.9421691894531,283.5668640136719,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35927.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549145698547364,1.0,0.0,0.0,3.6498947143554688,3.649918794631958,8.889022069524799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.1484375,0.0,1532.509765625,1895.4371337890625,0.0,3907.12646484375,0.905212104320526,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935735583305359,0.3378787934780121,0.3077777326107025,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9017295837402344,0.5015356540679932,0.4779984951019287,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.8321084380149841,0.4799690246582031,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899473905563354,0.3335011899471283,0.3198084235191345,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6801859140396118,0.2105472832918167,0.9674322009086608,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909432172775269,0.3779839873313904,0.3779839873313904,1.0,1.0,-3.065448045730591,0.8472673892974854,2.218180656433105,0.1572526395320892,0.898895263671875,0.898895263671875,0.0,174.28488159179688,175.0,40974.44921875,0.0,2552.35205078125,1.0,280.6986999511719,283.3999938964844,290.9756774902344,293.657470703125,293.1499938964844,293.1499938964844,280.6499938964844,36011.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609975218772888,1.0,0.0,0.0,3.6497788429260254,3.649802684783936,8.888457045941323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.04638671875,0.0,1533.01171875,1895.4371337890625,0.0,3961.47265625,0.9051932096481324,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.791053831577301,0.3364289104938507,0.3066528141498565,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8990160822868347,0.499724417924881,0.4764875173568725,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9990000128746032,0.832635223865509,0.4826662838459015,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877478003501892,0.3324797749519348,0.3190013766288757,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.6779457926750183,0.2096091210842132,0.9638683795928956,284.8267822265625,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909138917922974,0.3781094253063202,0.3781094253063202,1.0,1.0,-3.060269832611084,0.8458604216575623,2.214409351348877,0.1571622937917709,0.8975045084953308,0.8975045084953308,0.0,175.35789489746094,178.0,40995.4140625,0.0,2548.083740234375,1.0,280.65771484375,283.34765625,290.96661376953125,293.6185913085937,293.1499938964844,293.1499938964844,280.95001220703125,36100.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964710295200348,1.0,0.0,0.0,3.6471242904663086,3.647148370742798,8.875532557794941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.01171875,0.0,1530.7196044921875,1895.4371337890625,0.0,3994.4609375,0.9046878218650818,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.786361038684845,0.3345440328121185,0.30476114153862,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938305974006653,0.4970806539058685,0.4737924933433532,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346498012542725,0.4880847930908203,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835376858711243,0.3310892581939697,0.3175730407238006,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735597252845764,0.2081023901700973,0.9569638967514038,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.591094970703125,0.3783603012561798,0.3783603012561798,1.0,1.0,-3.0512471199035645,0.8434928059577942,2.207754373550415,0.1569906175136566,0.8991946578025818,0.8991946578025818,0.0,177.5839080810547,181.0,39786.578125,0.0,2542.530517578125,1.0,280.942138671875,283.5473327636719,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522237181663512,1.0,0.0,0.0,3.6468913555145264,3.646915197372437,8.874398531588668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.0693359375,0.0,1529.6025390625,1895.4371337890625,0.0,3882.97265625,0.9045818448066713,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.786361038684845,0.3345440328121185,0.30476114153862,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938305974006653,0.4970806539058685,0.4737924933433532,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346498012542725,0.4880847930908203,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835376858711243,0.3310892581939697,0.3175730407238006,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735597252845764,0.2081023901700973,0.9569638967514038,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.591094970703125,0.3783603012561798,0.3783603012561798,1.0,1.0,-3.0512471199035645,0.8434928059577942,2.207754373550415,0.1569906175136566,0.8991946578025818,0.8991946578025818,0.0,177.5839080810547,181.0,39786.578125,0.0,2542.530517578125,1.0,280.942138671875,283.5473327636719,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522237181663512,1.0,0.0,0.0,3.6468913555145264,3.646915197372437,8.874398531588668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.0693359375,0.0,1529.6025390625,1895.4371337890625,0.0,3882.97265625,0.9045818448066713,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7830917835235596,0.33355912566185,0.3038035333156585,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899967670440674,0.4954314827919006,0.4721385538578033,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9990000128746032,0.8378589153289795,0.4925109446048736,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7805798053741455,0.3304775059223175,0.3169232606887817,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.67033451795578,0.2071576565504074,0.9525559544563292,285.1609191894531,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.1618957519531,1.0,0.5917859673500061,0.378611147403717,0.378611147403717,1.0,1.0,-3.0473439693450928,0.8428489565849304,2.2044949531555176,0.1573879569768905,0.9035009145736694,0.9035009145736694,0.0,179.56405639648438,184.0,38705.515625,0.0,2545.42041015625,1.0,281.24176025390625,283.7708740234375,290.81787109375,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35788.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93651682138443,1.0,0.0,0.0,3.6540894508361816,3.654113531112671,8.909465805118089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.85791015625,0.0,1536.136962890625,1895.4371337890625,0.0,3740.72607421875,0.9060625433921814,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7830917835235596,0.33355912566185,0.3038035333156585,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899967670440674,0.4954314827919006,0.4721385538578033,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9990000128746032,0.8378589153289795,0.4925109446048736,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7805798053741455,0.3304775059223175,0.3169232606887817,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.67033451795578,0.2071576565504074,0.9525559544563292,285.1609191894531,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.1618957519531,1.0,0.5917859673500061,0.378611147403717,0.378611147403717,1.0,1.0,-3.0473439693450928,0.8428489565849304,2.2044949531555176,0.1573879569768905,0.9035009145736694,0.9035009145736694,0.0,179.56405639648438,184.0,38705.515625,0.0,2545.42041015625,1.0,281.24176025390625,283.7708740234375,290.81787109375,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35788.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93651682138443,1.0,0.0,0.0,3.6540894508361816,3.654113531112671,8.909465805118089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.85791015625,0.0,1536.136962890625,1895.4371337890625,0.0,3740.72607421875,0.9060625433921814,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787222266197205,0.3313115835189819,0.3023209273815155,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851240873336792,0.4925638139247894,0.470008909702301,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389548063278198,0.4982132315635681,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.776776134967804,0.3290654122829437,0.3160238862037658,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664429306983948,0.2057175189256668,0.9476667642593384,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.592735767364502,0.378821462392807,0.378821462392807,1.0,1.0,-3.0429046154022217,0.8419087529182434,2.200995922088623,0.1577272713184356,0.9023420810699464,0.9023420810699464,0.0,182.17076110839844,187.0,39558.7890625,0.0,2550.52685546875,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35920.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490428566932678,1.0,0.0,0.0,3.657946109771729,3.6579701900482178,8.928281545195205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.65625,0.0,1541.4312744140625,1895.4371337890625,0.0,3854.335205078125,0.9069885015487672,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787222266197205,0.3313115835189819,0.3023209273815155,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851240873336792,0.4925638139247894,0.470008909702301,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389548063278198,0.4982132315635681,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.776776134967804,0.3290654122829437,0.3160238862037658,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664429306983948,0.2057175189256668,0.9476667642593384,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.592735767364502,0.378821462392807,0.378821462392807,1.0,1.0,-3.0429046154022217,0.8419087529182434,2.200995922088623,0.1577272713184356,0.9023420810699464,0.9023420810699464,0.0,182.17076110839844,187.0,39558.7890625,0.0,2550.52685546875,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35920.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490428566932678,1.0,0.0,0.0,3.657946109771729,3.6579701900482178,8.928281545195205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.65625,0.0,1541.4312744140625,1895.4371337890625,0.0,3854.335205078125,0.9069885015487672,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.7721983194351196,0.327877402305603,0.2996074855327606,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.8781117796897888,0.4883633553981781,0.4664816558361053,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373553156852722,0.5061511993408203,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710179090499878,0.3265999853610992,0.3140721321105957,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607280969619751,0.2034451812505722,0.9390838146209716,284.7702941894531,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934127569198608,0.379031777381897,0.379031777381897,1.0,1.0,-3.0322868824005127,0.8388767242431641,2.1934101581573486,0.1573264151811599,0.8982819318771362,0.8982819318771362,0.0,185.66873168945312,190.0,40417.11328125,0.0,2548.5205078125,1.0,280.658203125,283.3060913085937,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36146.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647606015205384,1.0,0.0,0.0,3.653337240219116,3.6533613204956055,8.905798267733189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.24560546875,0.0,1537.978759765625,1895.4371337890625,0.0,3994.906982421875,0.9061047434806824,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.7721983194351196,0.327877402305603,0.2996074855327606,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.8781117796897888,0.4883633553981781,0.4664816558361053,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373553156852722,0.5061511993408203,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710179090499878,0.3265999853610992,0.3140721321105957,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607280969619751,0.2034451812505722,0.9390838146209716,284.7702941894531,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934127569198608,0.379031777381897,0.379031777381897,1.0,1.0,-3.0322868824005127,0.8388767242431641,2.1934101581573486,0.1573264151811599,0.8982819318771362,0.8982819318771362,0.0,185.66873168945312,190.0,40417.11328125,0.0,2548.5205078125,1.0,280.658203125,283.3060913085937,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36146.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647606015205384,1.0,0.0,0.0,3.653337240219116,3.6533613204956055,8.905798267733189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.24560546875,0.0,1537.978759765625,1895.4371337890625,0.0,3994.906982421875,0.9061047434806824,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689124345779419,0.326472669839859,0.2981959879398346,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745534420013428,0.4865237772464752,0.4646054804325104,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.8367113471031189,0.5101935863494873,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680533528327942,0.3255019187927246,0.312968909740448,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577393412590027,0.2023374140262603,0.9341116547584534,284.8840026855469,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936359763145447,0.3791369497776031,0.3791369497776031,1.0,1.0,-3.025888681411743,0.8369942903518677,2.188894510269165,0.1569354236125946,0.8989198803901672,0.8989198803901672,0.0,187.431381225586,190.0,39372.11328125,0.0,2545.530029296875,1.0,280.90142822265625,283.46209716796875,290.7728881835937,293.25494384765625,293.1499938964844,293.1499938964844,280.95001220703125,36103.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576781392097472,1.0,0.0,0.0,3.6510205268859854,3.651044607162476,8.894506891010678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.25732421875,0.0,1535.0810546875,1895.4371337890625,0.0,3931.86181640625,0.9056114554405212,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664271593093872,0.325481116771698,0.2972348928451538,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8717576265335083,0.4851111471652984,0.4631932973861694,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.836627185344696,0.5134938955307007,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657535076141357,0.324714720249176,0.3121785223484039,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553261280059814,0.2014375627040863,0.9300166964530944,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939038991928101,0.3792672157287597,0.3792672157287597,1.0,1.0,-3.021127223968506,0.8357285857200623,2.185398817062378,0.1567756384611129,0.899140477180481,0.899140477180481,0.0,188.9005889892578,193.0,39157.640625,0.0,2544.118896484375,1.0,280.9422607421875,283.5037841796875,290.7407531738281,293.235107421875,293.1499938964844,293.1499938964844,281.25,36053.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523839950561525,1.0,0.0,0.0,3.6505846977233887,3.650608777999878,8.89238265244785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.5380859375,0.0,1534.2193603515625,1895.4371337890625,0.0,3884.413330078125,0.9054527878761292,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.7626213431358337,0.3241358697414398,0.2959540784358978,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.8673349022865295,0.4830077886581421,0.4611108601093292,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9990000128746032,0.8375340700149536,0.5189955830574036,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.7622296810150146,0.3237157762050628,0.3111703991889953,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.6515148878097534,0.2000773102045059,0.9237858653068542,285.098388671875,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946394205093384,0.379527747631073,0.379527747631073,1.0,1.0,-3.014991521835327,0.834348738193512,2.180642604827881,0.1568551510572433,0.9025965929031372,0.9025965929031372,0.0,191.4464111328125,196.0,38036.29296875,0.0,2545.655029296875,1.0,281.2417907714844,283.7266845703125,290.6796875,293.0821228027344,293.1499938964844,293.1499938964844,280.95001220703125,35868.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935548722743988,1.0,0.0,0.0,3.6547939777374254,3.654817819595337,8.912900852919847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.447265625,0.0,1537.52490234375,1895.4371337890625,0.0,3731.893798828125,0.906274676322937,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.7626213431358337,0.3241358697414398,0.2959540784358978,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.8673349022865295,0.4830077886581421,0.4611108601093292,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9990000128746032,0.8375340700149536,0.5189955830574036,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.7622296810150146,0.3237157762050628,0.3111703991889953,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.6515148878097534,0.2000773102045059,0.9237858653068542,285.098388671875,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946394205093384,0.379527747631073,0.379527747631073,1.0,1.0,-3.014991521835327,0.834348738193512,2.180642604827881,0.1568551510572433,0.9025965929031372,0.9025965929031372,0.0,191.4464111328125,196.0,38036.29296875,0.0,2545.655029296875,1.0,281.2417907714844,283.7266845703125,290.6796875,293.0821228027344,293.1499938964844,293.1499938964844,280.95001220703125,35868.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935548722743988,1.0,0.0,0.0,3.6547939777374254,3.654817819595337,8.912900852919847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.447265625,0.0,1537.52490234375,1895.4371337890625,0.0,3731.893798828125,0.906274676322937,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581772208213806,0.3216074407100677,0.2942226231098175,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623695969581604,0.4797771573066711,0.4586383998394012,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363981246948242,0.5251995325088501,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582895755767822,0.3219833672046661,0.3099707961082458,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.647462010383606,0.1983001381158828,0.9173709750175476,284.9091491699219,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.595486044883728,0.3797882497310638,0.3797882497310638,1.0,1.0,-3.008249044418335,0.8327534198760986,2.1754956245422363,0.1569699198007583,0.9005365967750549,0.9005365967750549,0.0,194.36561584472656,199.0,38827.01171875,0.0,2547.94140625,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473392367362976,1.0,0.0,0.0,3.6552891731262207,3.65531325340271,8.915316129787243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.57470703125,0.0,1539.14892578125,1895.4371337890625,0.0,3838.960693359375,0.9064560532569884,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581772208213806,0.3216074407100677,0.2942226231098175,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623695969581604,0.4797771573066711,0.4586383998394012,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363981246948242,0.5251995325088501,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582895755767822,0.3219833672046661,0.3099707961082458,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.647462010383606,0.1983001381158828,0.9173709750175476,284.9091491699219,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.595486044883728,0.3797882497310638,0.3797882497310638,1.0,1.0,-3.008249044418335,0.8327534198760986,2.1754956245422363,0.1569699198007583,0.9005365967750549,0.9005365967750549,0.0,194.36561584472656,199.0,38827.01171875,0.0,2547.94140625,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473392367362976,1.0,0.0,0.0,3.6552891731262207,3.65531325340271,8.915316129787243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.57470703125,0.0,1539.14892578125,1895.4371337890625,0.0,3838.960693359375,0.9064560532569884,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520026564598083,0.3179160058498382,0.2912838459014892,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8557273149490356,0.4752552211284637,0.4548108875751495,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.9990000128746032,0.8325369954109192,0.5332112908363342,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528125047683716,0.319244772195816,0.3077616095542907,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.6420322060585022,0.1957618445158004,0.9075661301612854,284.70245361328125,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7001953125,1.0,0.5959862470626831,0.3800491094589233,0.3800491094589233,1.0,1.0,-2.995310068130493,0.8290550708770752,2.166254997253418,0.1563356071710586,0.8955584168434143,0.8955584168434143,0.0,198.02081298828125,187.0,39636.75390625,0.0,2542.335205078125,1.0,280.6582336425781,283.2596130371094,290.7266540527344,293.3138427734375,293.1499938964844,293.1499938964844,280.95001220703125,36247.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962787389755249,1.0,0.0,0.0,3.646947860717773,3.646971940994263,8.874674222170142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.0361328125,0.0,1531.62255859375,1895.4371337890625,0.0,3977.3935546875,0.9047451615333556,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520026564598083,0.3179160058498382,0.2912838459014892,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8557273149490356,0.4752552211284637,0.4548108875751495,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.9990000128746032,0.8325369954109192,0.5332112908363342,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528125047683716,0.319244772195816,0.3077616095542907,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.6420322060585022,0.1957618445158004,0.9075661301612854,284.70245361328125,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7001953125,1.0,0.5959862470626831,0.3800491094589233,0.3800491094589233,1.0,1.0,-2.995310068130493,0.8290550708770752,2.166254997253418,0.1563356071710586,0.8955584168434143,0.8955584168434143,0.0,198.02081298828125,187.0,39636.75390625,0.0,2542.335205078125,1.0,280.6582336425781,283.2596130371094,290.7266540527344,293.3138427734375,293.1499938964844,293.1499938964844,280.95001220703125,36247.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962787389755249,1.0,0.0,0.0,3.646947860717773,3.646971940994263,8.874674222170142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.0361328125,0.0,1531.62255859375,1895.4371337890625,0.0,3977.3935546875,0.9047451615333556,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504565715789795,0.3152430653572082,0.2884962856769562,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542912006378174,0.4716483652591705,0.4510214626789093,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307135105133057,0.5315012335777283,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517416477203369,0.3170669078826904,0.305422693490982,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401686072349548,0.1934979259967804,0.8965032696723938,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8455810546875,1.0,0.5912808179855347,0.3803099393844604,0.3803099393844604,1.0,1.0,-2.969252109527588,0.8208873867988586,2.148364543914795,0.1542352735996246,0.8953704237937927,0.8953704237937927,0.0,196.1202392578125,175.0,38240.55078125,0.0,2484.1728515625,1.0,280.9421081542969,283.45135498046875,290.58135986328125,293.0242919921875,293.1499938964844,293.1499938964844,281.25,36163.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498047828674316,1.0,0.0,0.0,3.640168428421021,3.6401925086975098,8.841710155138571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.546875,0.0,1523.475341796875,1895.4371337890625,0.0,3861.202880859375,0.9031984210014344,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504565715789795,0.3152430653572082,0.2884962856769562,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542912006378174,0.4716483652591705,0.4510214626789093,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307135105133057,0.5315012335777283,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517416477203369,0.3170669078826904,0.305422693490982,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401686072349548,0.1934979259967804,0.8965032696723938,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8455810546875,1.0,0.5912808179855347,0.3803099393844604,0.3803099393844604,1.0,1.0,-2.969252109527588,0.8208873867988586,2.148364543914795,0.1542352735996246,0.8953704237937927,0.8953704237937927,0.0,196.1202392578125,175.0,38240.55078125,0.0,2484.1728515625,1.0,280.9421081542969,283.45135498046875,290.58135986328125,293.0242919921875,293.1499938964844,293.1499938964844,281.25,36163.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498047828674316,1.0,0.0,0.0,3.640168428421021,3.6401925086975098,8.841710155138571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.546875,0.0,1523.475341796875,1895.4371337890625,0.0,3861.202880859375,0.9031984210014344,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514631748199463,0.3143480122089386,0.2874746918678283,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8555129170417786,0.4703033566474914,0.4495200216770172,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313804268836975,0.5274131298065186,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528953552246094,0.3163190186023712,0.3045187890529632,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406658887863159,0.1926243156194687,0.8917666077613831,284.97283935546875,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878278017044067,0.380440354347229,0.380440354347229,1.0,1.0,-2.954526424407959,0.8162232637405396,2.13830304145813,0.1529110968112945,0.8967434763908386,0.8967434763908386,0.0,193.4281616210937,175.0,37178.609375,0.0,2443.53955078125,1.0,281.198486328125,283.6224975585937,290.5129089355469,292.8287658691406,293.1499938964844,293.1499938964844,281.25,36069.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938290536403656,1.0,0.0,0.0,3.638915777206421,3.63893985748291,8.835626204017899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.162109375,0.0,1521.3914794921875,1895.4371337890625,0.0,3756.8896484375,0.9028927087783812,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534602880477905,0.3136694729328155,0.2867060601711273,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578081727027893,0.469197541475296,0.4483009874820709,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329840898513794,0.5216916799545288,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549970746040344,0.3157603144645691,0.3038196265697479,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6419880390167236,0.1919178515672683,0.8877691030502319,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.1313781738281,297.0916748046875,285.0094909667969,1.0,0.5838747620582581,0.3807357847690582,0.3807357847690582,1.0,1.0,-2.93961501121521,0.8118976950645447,2.1277172565460205,0.1519516706466674,0.8975535035133362,0.8975535035133362,0.0,189.910873413086,178.0,36915.43359375,0.0,2398.78857421875,1.0,281.2416381835937,283.6639709472656,290.50811767578125,292.8485412597656,293.1499938964844,293.1499938964844,281.54998779296875,35991.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314514994621276,1.0,0.0,0.0,3.639870166778565,3.6398940086364746,8.840261216391809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.53515625,0.0,1521.863037109375,1895.4371337890625,0.0,3694.4384765625,0.9030193090438844,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.7550787329673767,0.3126538693904876,0.2855913639068603,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.859557032585144,0.4673933386802673,0.4463697969913482,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372513651847839,0.5162340402603149,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.7568128108978271,0.314978539943695,0.302867978811264,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428049206733704,0.1908499151468277,0.8819515109062195,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.18475341796875,1.0,0.5798946022987366,0.3813266456127167,0.3813266456127167,1.0,1.0,-2.921239137649536,0.8071954250335693,2.114043712615967,0.1511771529912948,0.9021432399749756,0.9021432399749756,0.0,186.418685913086,181.0,35802.68359375,0.0,2348.404541015625,1.0,281.54168701171875,283.8855895996094,290.4656982421875,292.7281494140625,293.1499938964844,293.1499938964844,281.25,35775.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143385291099548,1.0,0.0,0.0,3.647522449493408,3.6475462913513184,8.877470349943906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.9453125,0.0,1528.73828125,1895.4371337890625,0.0,3536.822509765625,0.9045858383178712,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.7550787329673767,0.3126538693904876,0.2855913639068603,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.859557032585144,0.4673933386802673,0.4463697969913482,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372513651847839,0.5162340402603149,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.7568128108978271,0.314978539943695,0.302867978811264,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428049206733704,0.1908499151468277,0.8819515109062195,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.18475341796875,1.0,0.5798946022987366,0.3813266456127167,0.3813266456127167,1.0,1.0,-2.921239137649536,0.8071954250335693,2.114043712615967,0.1511771529912948,0.9021432399749756,0.9021432399749756,0.0,186.418685913086,181.0,35802.68359375,0.0,2348.404541015625,1.0,281.54168701171875,283.8855895996094,290.4656982421875,292.7281494140625,293.1499938964844,293.1499938964844,281.25,35775.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143385291099548,1.0,0.0,0.0,3.647522449493408,3.6475462913513184,8.877470349943906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.9453125,0.0,1528.73828125,1895.4371337890625,0.0,3536.822509765625,0.9045858383178712,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538390159606934,0.3102750480175018,0.2838990688323974,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582350015640259,0.4642638862133026,0.4438954591751098,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384355902671814,0.5157822370529175,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559953927993774,0.31327885389328,0.3016013205051422,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415530443191528,0.1892672777175903,0.8758667707443237,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777471661567688,0.3819175362586975,0.3819175362586975,1.0,1.0,-2.9068546295166016,0.8038226366043091,2.103031873703003,0.1510630995035171,0.9010398983955384,0.9010398983955384,0.0,185.6421813964844,184.0,36471.80078125,0.0,2319.042724609375,1.0,281.2578125,283.6488647460937,290.5302124023437,292.9035339355469,293.1499938964844,293.1499938964844,280.95001220703125,35910.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276862144470216,1.0,0.0,0.0,3.651829481124878,3.651853561401367,8.898448413674487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.57958984375,0.0,1534.537109375,1895.4371337890625,0.0,3659.914794921875,0.905612051486969,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538390159606934,0.3102750480175018,0.2838990688323974,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582350015640259,0.4642638862133026,0.4438954591751098,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384355902671814,0.5157822370529175,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559953927993774,0.31327885389328,0.3016013205051422,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415530443191528,0.1892672777175903,0.8758667707443237,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777471661567688,0.3819175362586975,0.3819175362586975,1.0,1.0,-2.9068546295166016,0.8038226366043091,2.103031873703003,0.1510630995035171,0.9010398983955384,0.9010398983955384,0.0,185.6421813964844,184.0,36471.80078125,0.0,2319.042724609375,1.0,281.2578125,283.6488647460937,290.5302124023437,292.9035339355469,293.1499938964844,293.1499938964844,280.95001220703125,35910.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276862144470216,1.0,0.0,0.0,3.651829481124878,3.651853561401367,8.898448413674487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.57958984375,0.0,1534.537109375,1895.4371337890625,0.0,3659.914794921875,0.905612051486969,1.0,0.0,3.0,1.0,0.0
