time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7494657039642334,0.3066252768039703,0.28093421459198,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8536440134048462,0.4597252607345581,0.4399880170822143,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.9990000128746032,0.8360625505447388,0.519709050655365,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.752234935760498,0.3104634582996368,0.2992553412914276,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.6377459764480591,0.1868425756692886,0.8662504553794861,284.7664794921875,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640075683594,1.0,0.5763714909553528,0.3825199604034424,0.3825199604034424,1.0,1.0,-2.888939380645752,0.7992539405822754,2.089685440063477,0.1505266427993774,0.8968181610107422,0.8968181610107422,0.0,186.9550170898437,187.0,37134.046875,0.0,2294.05224609375,1.0,280.958251953125,283.3956298828125,290.50006103515625,292.9375,293.1499938964844,293.1499938964844,281.25,36149.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439868330955504,1.0,0.0,0.0,3.647144079208374,3.647167921066284,8.875628623172815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.59716796875,0.0,1531.1097412109375,1895.4371337890625,0.0,3808.632568359375,0.904720902442932,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7494657039642334,0.3066252768039703,0.28093421459198,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8536440134048462,0.4597252607345581,0.4399880170822143,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.9990000128746032,0.8360625505447388,0.519709050655365,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.752234935760498,0.3104634582996368,0.2992553412914276,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.6377459764480591,0.1868425756692886,0.8662504553794861,284.7664794921875,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640075683594,1.0,0.5763714909553528,0.3825199604034424,0.3825199604034424,1.0,1.0,-2.888939380645752,0.7992539405822754,2.089685440063477,0.1505266427993774,0.8968181610107422,0.8968181610107422,0.0,186.9550170898437,187.0,37134.046875,0.0,2294.05224609375,1.0,280.958251953125,283.3956298828125,290.50006103515625,292.9375,293.1499938964844,293.1499938964844,281.25,36149.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439868330955504,1.0,0.0,0.0,3.647144079208374,3.647167921066284,8.875628623172815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.59716796875,0.0,1531.1097412109375,1895.4371337890625,0.0,3808.632568359375,0.904720902442932,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450269460678101,0.3039806485176086,0.2782954275608063,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487855195999146,0.45609250664711,0.4362996518611908,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341962099075317,0.5245396494865417,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481613159179688,0.3081984519958496,0.2969621121883392,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335371732711792,0.1846453547477722,0.8561615943908691,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754792094230652,0.3831223845481872,0.3831223845481872,1.0,1.0,-2.8722517490386963,0.7950946092605591,2.077157020568848,0.1499872058629989,0.897679328918457,0.897679328918457,0.0,188.7909240722656,190.0,35948.16015625,0.0,2273.998291015625,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407470703125,293.1499938964844,293.1499938964844,281.54998779296875,36055.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303798675537108,1.0,0.0,0.0,3.644272804260254,3.644296884536743,8.86165992142196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.30224609375,0.0,1527.2177734375,1895.4371337890625,0.0,3684.62255859375,0.9040425419807434,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450269460678101,0.3039806485176086,0.2782954275608063,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487855195999146,0.45609250664711,0.4362996518611908,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341962099075317,0.5245396494865417,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481613159179688,0.3081984519958496,0.2969621121883392,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335371732711792,0.1846453547477722,0.8561615943908691,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754792094230652,0.3831223845481872,0.3831223845481872,1.0,1.0,-2.8722517490386963,0.7950946092605591,2.077157020568848,0.1499872058629989,0.897679328918457,0.897679328918457,0.0,188.7909240722656,190.0,35948.16015625,0.0,2273.998291015625,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407470703125,293.1499938964844,293.1499938964844,281.54998779296875,36055.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303798675537108,1.0,0.0,0.0,3.644272804260254,3.644296884536743,8.86165992142196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.30224609375,0.0,1527.2177734375,1895.4371337890625,0.0,3684.62255859375,0.9040425419807434,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433319687843323,0.3030930161476135,0.277403861284256,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468302488327026,0.4547373056411743,0.4349145293235779,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338327407836914,0.5266509056091309,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465525269508362,0.3074098825454712,0.2961454391479492,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317960023880005,0.1837787330150604,0.8521003723144531,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752772092819214,0.3834235966205597,0.3834235966205597,1.0,1.0,-2.86618709564209,0.7937906980514526,2.072396278381348,0.149982213973999,0.8997074961662292,0.8997074961662292,0.0,189.6475067138672,190.0,35045.90234375,0.0,2267.677490234375,1.0,281.4986267089844,283.7779846191406,290.2687683105469,292.4496765136719,293.1499938964844,293.1499938964844,281.54998779296875,35952.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187394380569458,1.0,0.0,0.0,3.645249843597412,3.645273923873901,8.866412031238724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.75537109375,0.0,1527.5341796875,1895.4371337890625,0.0,3577.5205078125,0.9042301177978516,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419666647911072,0.302404910326004,0.2767794132232666,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8451853394508362,0.4536095559597015,0.4338327050209045,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.9990000128746032,0.833762526512146,0.5285511612892151,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.7452331185340881,0.3068041205406189,0.2955583930015564,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.6303195357322693,0.1830537915229797,0.8488073945045471,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009826660156,1.0,0.5752493739128113,0.3837267756462097,0.3837267756462097,1.0,1.0,-2.8617544174194336,0.7930492758750916,2.0687050819396973,0.1501728296279907,0.90119069814682,0.90119069814682,0.0,190.46083068847656,178.0,34879.01953125,0.0,2263.982177734375,1.0,281.5418395996094,283.8244323730469,290.2631225585937,292.4740295410156,293.1499938964844,293.1499938964844,281.25,35865.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122102856636048,1.0,0.0,0.0,3.6485915184021,3.648615598678589,8.88267550180899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.796875,0.0,1530.597412109375,1895.4371337890625,0.0,3517.104736328125,0.9048845171928406,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418317198753357,0.299656331539154,0.2746616303920746,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452131748199463,0.4500023424625397,0.4308078289031982,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.8319495916366577,0.5248115658760071,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454783916473389,0.304657369852066,0.29377281665802,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297476887702942,0.1810409873723983,0.8403594493865967,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703765749931335,0.3843331336975097,0.3843331336975097,1.0,1.0,-2.8388025760650635,0.786686360836029,2.0521161556243896,0.1491544991731643,0.8988538980484009,0.8988538980484009,0.0,187.68185424804688,166.0,35428.703125,0.0,2211.108154296875,1.0,281.2578125,283.5829772949219,290.3189697265625,292.63153076171875,293.1499938964844,293.1499938964844,281.54998779296875,36023.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242336750030518,1.0,0.0,0.0,3.648798704147339,3.648822784423828,8.883684472493769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.697265625,0.0,1532.0089111328125,1895.4371337890625,0.0,3628.1767578125,0.9050098061561584,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418317198753357,0.299656331539154,0.2746616303920746,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452131748199463,0.4500023424625397,0.4308078289031982,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.8319495916366577,0.5248115658760071,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454783916473389,0.304657369852066,0.29377281665802,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297476887702942,0.1810409873723983,0.8403594493865967,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703765749931335,0.3843331336975097,0.3843331336975097,1.0,1.0,-2.8388025760650635,0.786686360836029,2.0521161556243896,0.1491544991731643,0.8988538980484009,0.8988538980484009,0.0,187.68185424804688,166.0,35428.703125,0.0,2211.108154296875,1.0,281.2578125,283.5829772949219,290.3189697265625,292.63153076171875,293.1499938964844,293.1499938964844,281.54998779296875,36023.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242336750030518,1.0,0.0,0.0,3.648798704147339,3.648822784423828,8.883684472493769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.697265625,0.0,1532.0089111328125,1895.4371337890625,0.0,3628.1767578125,0.9050098061561584,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438234090805054,0.2973327040672302,0.2721297442913055,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8477973937988281,0.4467241168022156,0.4272716641426086,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325104117393494,0.5155542492866516,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7478822469711304,0.3026674091815948,0.2915334105491638,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.6308667063713074,0.1791001707315445,0.8302342295646667,285.0413513183594,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625717043876648,0.3849394917488098,0.3849394917488098,1.0,1.0,-2.805525541305542,0.7767458558082581,2.0287797451019287,0.1465961635112762,0.90129953622818,0.90129953622818,0.0,181.72625732421875,169.0,34185.28125,0.0,2126.5625,1.0,281.54217529296875,283.7784729003906,290.1833190917969,292.3733215332031,293.1499938964844,293.1499938964844,281.25,35904.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114537835121156,1.0,0.0,0.0,3.651589155197144,3.651613235473633,8.897276870811766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.54052734375,0.0,1534.2210693359375,1895.4371337890625,0.0,3510.090576171875,0.9055749773979188,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438234090805054,0.2973327040672302,0.2721297442913055,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8477973937988281,0.4467241168022156,0.4272716641426086,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325104117393494,0.5155542492866516,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7478822469711304,0.3026674091815948,0.2915334105491638,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.6308667063713074,0.1791001707315445,0.8302342295646667,285.0413513183594,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625717043876648,0.3849394917488098,0.3849394917488098,1.0,1.0,-2.805525541305542,0.7767458558082581,2.0287797451019287,0.1465961635112762,0.90129953622818,0.90129953622818,0.0,181.72625732421875,169.0,34185.28125,0.0,2126.5625,1.0,281.54217529296875,283.7784729003906,290.1833190917969,292.3733215332031,293.1499938964844,293.1499938964844,281.25,35904.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114537835121156,1.0,0.0,0.0,3.651589155197144,3.651613235473633,8.897276870811766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.54052734375,0.0,1534.2210693359375,1895.4371337890625,0.0,3510.090576171875,0.9055749773979188,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7435108423233032,0.2943354249000549,0.2696954309940338,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.8476762771606445,0.4427745938301086,0.4238262772560119,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324658274650574,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.7479373216629028,0.3001973628997803,0.2893784642219543,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.630127489566803,0.1769258975982666,0.8208252191543579,284.8303527832031,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.557965099811554,0.3857640922069549,0.3857640922069549,1.0,1.0,-2.77983021736145,0.7699232697486877,2.0099070072174072,0.1453044116497039,0.8980434536933899,0.8980434536933899,0.0,178.7964324951172,172.0,34689.53515625,0.0,2070.389892578125,1.0,281.2578125,283.5340270996094,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220431447029114,1.0,0.0,0.0,3.6492183208465576,3.649242162704468,8.885726856533438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.119140625,0.0,1532.9923095703125,1895.4371337890625,0.0,3608.001953125,0.9051491022109984,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7435108423233032,0.2943354249000549,0.2696954309940338,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.8476762771606445,0.4427745938301086,0.4238262772560119,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324658274650574,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.7479373216629028,0.3001973628997803,0.2893784642219543,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.630127489566803,0.1769258975982666,0.8208252191543579,284.8303527832031,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.557965099811554,0.3857640922069549,0.3857640922069549,1.0,1.0,-2.77983021736145,0.7699232697486877,2.0099070072174072,0.1453044116497039,0.8980434536933899,0.8980434536933899,0.0,178.7964324951172,172.0,34689.53515625,0.0,2070.389892578125,1.0,281.2578125,283.5340270996094,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220431447029114,1.0,0.0,0.0,3.6492183208465576,3.649242162704468,8.885726856533438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.119140625,0.0,1532.9923095703125,1895.4371337890625,0.0,3608.001953125,0.9051491022109984,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413114309310913,0.29190793633461,0.2672324180603027,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453447222709656,0.4393378496170044,0.420300543308258,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321840763092041,0.5117615461349487,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460102438926697,0.2979993522167206,0.2871139645576477,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277459263801575,0.1748975962400436,0.8111616969108582,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550326108932495,0.3865886628627777,0.3865886628627777,1.0,1.0,-2.758453845977783,0.7645771503448486,1.9938766956329343,0.1445167362689972,0.899799108505249,0.899799108505249,0.0,178.07785034179688,175.0,33555.734375,0.0,2032.419677734375,1.0,281.54217529296875,283.7380065917969,290.0653686523437,292.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35978.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907294988632202,1.0,0.0,0.0,3.649181842803955,3.649205684661865,8.885549505066592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.9677734375,0.0,1532.09716796875,1895.4371337890625,0.0,3471.4833984375,0.9050883650779724,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413114309310913,0.29190793633461,0.2672324180603027,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453447222709656,0.4393378496170044,0.420300543308258,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321840763092041,0.5117615461349487,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460102438926697,0.2979993522167206,0.2871139645576477,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277459263801575,0.1748975962400436,0.8111616969108582,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550326108932495,0.3865886628627777,0.3865886628627777,1.0,1.0,-2.758453845977783,0.7645771503448486,1.9938766956329343,0.1445167362689972,0.899799108505249,0.899799108505249,0.0,178.07785034179688,175.0,33555.734375,0.0,2032.419677734375,1.0,281.54217529296875,283.7380065917969,290.0653686523437,292.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35978.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907294988632202,1.0,0.0,0.0,3.649181842803955,3.649205684661865,8.885549505066592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.9677734375,0.0,1532.09716796875,1895.4371337890625,0.0,3471.4833984375,0.9050883650779724,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403162717819214,0.2910575866699219,0.2663626670837402,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441840410232544,0.4380031228065491,0.418924331665039,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9990000128746032,0.83233642578125,0.5122928023338318,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450536489486694,0.2971706092357635,0.2862487137317657,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6265835762023926,0.1740757077932357,0.8072087168693542,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541109442710876,0.3870009779930115,0.3870009779930115,1.0,1.0,-2.7505993843078613,0.7628763318061829,1.9877231121063232,0.144464761018753,0.902248203754425,0.902248203754425,0.0,178.0556640625,175.0,32660.388671875,0.0,2019.7235107421875,1.0,281.7987976074219,283.9180603027344,289.9935302734375,292.0269775390625,293.1499938964844,293.1499938964844,281.8500061035156,35871.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952810168266296,1.0,0.0,0.0,3.651683807373047,3.651707649230957,8.897737870938727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.7275390625,0.0,1534.0838623046875,1895.4371337890625,0.0,3359.557861328125,0.9056144952774048,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7394616603851318,0.2903832197189331,0.2657355964183807,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8431177735328674,0.4368683099746704,0.4178219437599182,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.9990000128746032,0.8326415419578552,0.5129830241203308,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441908121109009,0.2964952886104584,0.2855838537216186,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.6255245804786682,0.1733741760253906,0.8039447665214539,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,296.8269348144531,297.0557861328125,285.1656188964844,1.0,0.5535064935684204,0.3874359726905823,0.3874359726905823,1.0,1.0,-2.744626045227051,0.7618764638900757,1.982749581336975,0.1446927934885025,0.9041619896888732,0.9041619896888732,0.0,178.1822052001953,178.0,32488.962890625,0.0,2010.7774658203125,1.0,281.8418884277344,283.9634094238281,289.9877014160156,292.05145263671875,293.1499938964844,293.1499938964844,281.54998779296875,35781.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884942531585693,1.0,0.0,0.0,3.6566085815429688,3.656632661819458,8.921754215407418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.80615234375,0.0,1538.8980712890625,1895.4371337890625,0.0,3296.123291015625,0.9066210389137268,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.7361999154090881,0.2876835763454437,0.2637953162193298,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8394448161125183,0.4332667291164398,0.4149414300918579,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.9990000128746032,0.8302695155143738,0.5165372490882874,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411312460899353,0.2942118942737579,0.2838141620159149,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223201751708984,0.1714147478342056,0.7964252829551697,284.9624328613281,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528401732444763,0.3883059322834015,0.3883059322834015,1.0,1.0,-2.731945037841797,0.7596064209938049,1.9723385572433472,0.1451466232538223,0.9027368426322936,0.9027368426322936,0.0,179.51486206054688,181.0,33116.35546875,0.0,1996.83740234375,1.0,281.5577697753906,283.7241516113281,290.047607421875,292.2142028808594,293.1499938964844,293.1499938964844,281.25,35929.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014734625816344,1.0,0.0,0.0,3.660267353057861,3.660291433334351,8.939617259784427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.40771484375,0.0,1544.0924072265625,1895.4371337890625,0.0,3417.3154296875,0.907511591911316,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.7361999154090881,0.2876835763454437,0.2637953162193298,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8394448161125183,0.4332667291164398,0.4149414300918579,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.9990000128746032,0.8302695155143738,0.5165372490882874,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411312460899353,0.2942118942737579,0.2838141620159149,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223201751708984,0.1714147478342056,0.7964252829551697,284.9624328613281,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528401732444763,0.3883059322834015,0.3883059322834015,1.0,1.0,-2.731945037841797,0.7596064209938049,1.9723385572433472,0.1451466232538223,0.9027368426322936,0.9027368426322936,0.0,179.51486206054688,181.0,33116.35546875,0.0,1996.83740234375,1.0,281.5577697753906,283.7241516113281,290.047607421875,292.2142028808594,293.1499938964844,293.1499938964844,281.25,35929.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014734625816344,1.0,0.0,0.0,3.660267353057861,3.660291433334351,8.939617259784427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.40771484375,0.0,1544.0924072265625,1895.4371337890625,0.0,3417.3154296875,0.907511591911316,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.73123699426651,0.2841119468212127,0.2609305083751678,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.834121823310852,0.4287656545639038,0.4110922217369079,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431640625,0.9990000128746032,0.8249920010566711,0.5222453474998474,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444763183594,0.7365545630455017,0.2911961078643799,0.2812959551811218,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176863312721252,0.1689575314521789,0.7866998314857483,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7405700683594,1.0,0.5523906350135803,0.3891035616397857,0.3891035616397857,1.0,1.0,-2.716026306152344,0.7560086250305176,1.9600176811218264,0.1449870020151138,0.8984173536300659,0.8984173536300659,0.0,181.84625244140625,181.0,33712.15625,0.0,1982.5244140625,1.0,281.26104736328125,283.470458984375,290.0254821777344,292.2578125,293.1499938964844,293.1499938964844,281.25,36165.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180009961128236,1.0,0.0,0.0,3.655305862426758,3.655329942703247,8.915397984310403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.83642578125,0.0,1540.3189697265625,1895.4371337890625,0.0,3570.698974609375,0.9065527319908142,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.7307279706001282,0.2837751805782318,0.2606358528137207,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335803151130676,0.4283382594585418,0.4107008576393127,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.824425220489502,0.5228359699249268,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.736084520816803,0.2909047901630401,0.2810342013835907,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.6172006130218506,0.1687177717685699,0.7856976985931396,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523477792739868,0.3891759216785431,0.3891759216785431,1.0,1.0,-2.714392900466919,0.755615234375,1.958777666091919,0.1449440866708755,0.898112416267395,0.898112416267395,0.0,182.08987426757807,169.0,33692.03125,0.0,1981.082763671875,1.0,281.2581787109375,283.4656066894531,290.014404296875,292.2409362792969,293.1499938964844,293.1499938964844,281.54998779296875,36178.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184956550598145,1.0,0.0,0.0,3.654550075531006,3.654574155807495,8.91171112016309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.130859375,0.0,1539.5760498046875,1895.4371337890625,0.0,3575.269287109375,0.9063960909843444,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289937734603882,0.2816087901592254,0.2584600150585174,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.831882655620575,0.4254419803619385,0.4077471792697906,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.8209573030471802,0.5224849581718445,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.7345957159996033,0.2889257371425628,0.2790130078792572,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6152322292327881,0.1670088022947311,0.7776275873184204,284.8221435546875,284.95001220703125,295.93328857421875,286.912109375,296.5757751464844,297.0005187988281,284.8201599121094,1.0,0.5491026639938354,0.5478732585906982,0.5478732585906982,0.7401914596557617,1.0,-2.6956934928894043,1.086389660835266,1.6093038320541382,0.4795462787151336,0.8978213667869568,0.8978213667869568,0.0,181.2973022460937,169.0,32115.73828125,0.0,1946.9722900390625,1.0,281.5218811035156,283.6210021972656,289.8634033203125,291.9375305175781,293.1499938964844,293.1499938964844,281.54998779296875,36151.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073583483695984,1.0,0.0,0.0,3.6505398750305176,3.650563716888428,8.892163805285236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.4306640625,0.0,1534.8995361328125,1895.4371337890625,0.0,3472.07177734375,0.905510187149048,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7289938926696777,0.2805804908275604,0.2574709057807922,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319780230522156,0.4240164160728454,0.4063362777233124,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196052312850952,0.5204852223396301,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.7346696853637695,0.287956565618515,0.2780357301235199,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.61492919921875,0.166153684258461,0.773512065410614,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.5467841029167175,0.6335055232048035,0.6335055232048035,0.6000000238418579,1.0,-2.684288024902344,1.2724082469940186,1.4118797779083252,0.6678223609924316,0.8970474004745483,0.8970474004745483,0.0,179.90769958496094,157.0,31760.259765625,0.0,1922.852783203125,1.0,281.5422058105469,283.6230773925781,289.8294982910156,291.8943176269531,293.1499938964844,293.1499938964844,281.8500061035156,36165.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901972472667694,1.0,0.0,0.0,3.648330450057984,3.6483545303344727,8.881403914529074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.2666015625,0.0,1532.550048828125,1895.4371337890625,0.0,3421.963623046875,0.9050129652023317,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298441529273987,0.2793172299861908,0.2560905814170837,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8330724239349365,0.4221678972244262,0.4043353199958801,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185746669769287,0.5157400369644165,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.7356102466583252,0.2867065966129303,0.2766433656215668,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152297258377075,0.1650196462869644,0.7675796747207642,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427716970443726,0.7605569362640381,0.7605569362640381,0.3919999897480011,1.0,-2.665722846984864,1.717786192893982,0.9479366540908812,1.1163780689239502,0.8980664610862732,0.8980664610862732,0.0,176.96803283691406,157.0,30531.78515625,0.0,1882.0865478515625,1.0,281.8023376464844,283.7891540527344,289.7359619140625,291.6649475097656,293.1499938964844,293.1499938964844,281.8500061035156,36089.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856187462806702,1.0,0.0,0.0,3.646416664123535,3.646440744400024,8.872088983480353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.38671875,0.0,1529.85791015625,1895.4371337890625,0.0,3269.211669921875,0.9045777916908264,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316704392433167,0.278336614370346,0.2550644874572754,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352092504501343,0.420659989118576,0.4027558267116546,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186047673225403,0.5095239877700806,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374646663665771,0.2856980860233307,0.2755389213562011,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.6163996458053589,0.1640928983688354,0.7626768350601196,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386229157447815,0.8778351545333862,0.8778351545333862,0.2000000029802322,1.0,-2.647910118103028,2.23134446144104,0.4165655076503753,1.632252216339111,0.8977819085121155,0.8977819085121155,0.0,173.45648193359375,160.0,29749.03515625,0.0,1841.2822265625,1.0,281.8417663574219,283.79443359375,289.7170104980469,291.6455383300781,293.1499938964844,293.1499938964844,282.1499938964844,36062.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745121359825134,1.0,0.0,0.0,3.645904541015625,3.645928382873535,8.869596399563306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.828125,0.0,1529.0810546875,1895.4371337890625,0.0,3165.131591796875,0.904399871826172,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325082421302795,0.2773548662662506,0.2540550231933594,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361954689025879,0.4191431403160095,0.4011866748332977,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.8191453218460083,0.5056266784667969,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383257746696472,0.2846807241439819,0.2744605541229248,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167146563529968,0.1631733328104019,0.7580166459083557,285.0098571777344,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.535995602607727,1.0,1.0,0.0,1.0,-2.6332316398620605,2.6332051753997803,2.648864574439358e-05,2.035644054412842,0.8990353941917419,0.8990353941917419,0.0,171.26808166503906,160.0,28437.4765625,0.0,1811.4744873046875,1.0,282.0986022949219,283.9449157714844,289.6446838378906,291.43560791015625,293.1499938964844,293.1499938964844,282.1499938964844,36001.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563326001167297,1.0,0.0,0.0,3.645698070526123,3.645722150802612,8.868592544786225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.36083984375,0.0,1528.4002685546875,1895.4371337890625,0.0,2994.61474609375,0.904352068901062,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326282262802124,0.2765357196331024,0.2532457709312439,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8362902402877808,0.4178040623664856,0.3998412191867828,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9990000128746032,0.8198812007904053,0.5037484169006348,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384082674980164,0.2837744653224945,0.273539274930954,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163795590400696,0.1623349040746688,0.7539574503898621,285.0469665527344,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.533921480178833,1.0,1.0,0.0,1.0,-2.622396469116211,2.622390985488892,5.5328646340058185e-06,2.0271456241607666,0.9001002311706543,0.9001002311706543,0.0,169.95401000976562,163.0,28175.90234375,0.0,1789.578857421875,1.0,282.1417236328125,283.9861755371094,289.6387939453125,291.44464111328125,293.1499938964844,293.1499938964844,282.45001220703125,35930.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843321681022644,1.0,0.0,0.0,3.6476433277130127,3.647667169570923,8.878058679329115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.0234375,0.0,1530.0296630859375,1895.4371337890625,0.0,2872.764892578125,0.9047152400016784,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7322378754615784,0.2753506600856781,0.2520236670970917,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.8356407880783081,0.4156286418437958,0.3976112902164459,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427978515625,0.9990000128746032,0.8215420246124268,0.5021848082542419,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7378425598144531,0.2823092937469482,0.2720185220241546,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.6151430010795593,0.160925805568695,0.7470903396606445,285.2427062988281,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312365889549255,1.0,1.0,0.0,1.0,-2.606283903121948,2.606278419494629,5.4641855058434885e-06,2.014439821243286,0.9056592583656312,0.9056592583656312,0.0,168.6119842529297,166.0,27181.93359375,0.0,1760.036865234375,1.0,282.4418029785156,284.2159729003906,289.6024169921875,291.3337097167969,293.1499938964844,293.1499938964844,282.1499938964844,35697.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165969252586365,1.0,0.0,0.0,3.658139944076538,3.658163785934448,8.929227419685049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.35009765625,0.0,1539.97705078125,1895.4371337890625,0.0,2624.0712890625,0.9069076180458068,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7322378754615784,0.2753506600856781,0.2520236670970917,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.8356407880783081,0.4156286418437958,0.3976112902164459,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427978515625,0.9990000128746032,0.8215420246124268,0.5021848082542419,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7378425598144531,0.2823092937469482,0.2720185220241546,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.6151430010795593,0.160925805568695,0.7470903396606445,285.2427062988281,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312365889549255,1.0,1.0,0.0,1.0,-2.606283903121948,2.606278419494629,5.4641855058434885e-06,2.014439821243286,0.9056592583656312,0.9056592583656312,0.0,168.6119842529297,166.0,27181.93359375,0.0,1760.036865234375,1.0,282.4418029785156,284.2159729003906,289.6024169921875,291.3337097167969,293.1499938964844,293.1499938964844,282.1499938964844,35697.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165969252586365,1.0,0.0,0.0,3.658139944076538,3.658163785934448,8.929227419685049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.35009765625,0.0,1539.97705078125,1895.4371337890625,0.0,2624.0712890625,0.9069076180458068,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301005125045776,0.2730173468589782,0.2504320442676544,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331822156906128,0.4124058187007904,0.3951178193092346,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197250962257385,0.5037697553634644,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357123494148254,0.2801325023174286,0.2703437209129333,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126048564910889,0.1591758280992508,0.740378737449646,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299335718154907,1.0,1.0,0.0,1.0,-2.5932064056396484,2.593200922012329,5.409282039181562e-06,2.004229784011841,0.9043545126914978,0.9043545126914978,0.0,168.93678283691406,166.0,27460.16015625,0.0,1742.530029296875,1.0,282.16046142578125,283.95770263671875,289.6986083984375,291.5237731933594,293.1499938964844,293.1499938964844,282.1499938964844,35863.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285265564918518,1.0,0.0,0.0,3.6638567447662354,3.6638808250427246,8.957159138844872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.775390625,0.0,1547.61474609375,1895.4371337890625,0.0,2734.7333984375,0.9082630276679992,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297526001930237,0.2727462649345398,0.250209242105484,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328061103820801,0.412042886018753,0.394804835319519,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.819370448589325,0.5041009187698364,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353858947753906,0.2798889279365539,0.2701336145401001,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122442483901978,0.1589858382940292,0.7396053075790405,284.99383544921875,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298401713371277,1.0,1.0,0.0,1.0,-2.5917789936065674,2.591773509979248,5.403303021012107e-06,2.003113985061645,0.9043100476264954,0.9043100476264954,0.0,169.0505828857422,169.0,27430.35546875,0.0,1740.9737548828125,1.0,282.15771484375,283.9517517089844,289.6938171386719,291.515380859375,293.1499938964844,293.1499938964844,281.8500061035156,35873.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291171193122864,1.0,0.0,0.0,3.664092302322388,3.664116621017456,8.958310786510992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.9677734375,0.0,1547.955078125,1895.4371337890625,0.0,2740.228271484375,0.908325970172882,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243314981460571,0.2686242461204529,0.2469132244586944,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270216584205627,0.4067602455615997,0.3902721107006073,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123540878295898,0.5096139907836914,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.7303730249404907,0.2763002216815948,0.2670996785163879,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7241516113281,0.606653094291687,0.1562256664037704,0.7286113500595093,284.7214050292969,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.7174987792969,1.0,0.5288631319999695,1.0,1.0,0.0,1.0,-2.5721449851989746,2.572139501571656,5.321470325725386e-06,1.9877997636795044,0.8990922570228577,0.8990922570228577,0.0,171.10919189453125,172.0,27631.513671875,-0.0,1721.857421875,1.0,281.8581237792969,283.6679077148437,289.6640625,291.5295715332031,293.1499938964844,293.1499938964844,282.1499938964844,36172.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465420007705688,1.0,0.0,0.0,3.658825159072876,3.658849239349365,8.932573791753384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.5751953125,0.0,1544.3040771484375,1895.4371337890625,0.0,2902.893798828125,0.9073423743247986,1.0,0.0,3.0,1.0,0.0
