time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243314981460571,0.2686242461204529,0.2469132244586944,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270216584205627,0.4067602455615997,0.3902721107006073,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123540878295898,0.5096139907836914,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.7303730249404907,0.2763002216815948,0.2670996785163879,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7241516113281,0.606653094291687,0.1562256664037704,0.7286113500595093,284.7214050292969,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.7174987792969,1.0,0.5288631319999695,1.0,1.0,0.0,1.0,-2.5721449851989746,2.572139501571656,5.321470325725386e-06,1.9877997636795044,0.8990922570228577,0.8990922570228577,0.0,171.10919189453125,172.0,27631.513671875,-0.0,1721.857421875,1.0,281.8581237792969,283.6679077148437,289.6640625,291.5295715332031,293.1499938964844,293.1499938964844,282.1499938964844,36172.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465420007705688,1.0,0.0,0.0,3.658825159072876,3.658849239349365,8.932573791753384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.5751953125,0.0,1544.3040771484375,1895.4371337890625,0.0,2902.893798828125,0.9073423743247986,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188416719436646,0.2654943764209747,0.2438142448663711,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8211957216262817,0.4025196433067322,0.3859744369983673,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056597113609314,0.5155777335166931,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7252244353294373,0.2732841074466705,0.2641016840934753,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005446314811707,0.1536588221788406,0.7169947624206543,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.89697265625,1.0,0.5281351208686829,1.0,1.0,0.0,1.0,-2.5528571605682373,2.552851915359497,5.241458893578965e-06,1.9726375341415403,0.8998206853866577,0.8998206853866577,0.0,173.4370880126953,160.0,26621.21875,-0.0,1704.6126708984375,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276225924491882,1.0,0.0,0.0,3.6549766063690186,3.655000686645508,8.913792157727585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.626708984375,0.0,1539.2952880859375,1895.4371337890625,0.0,2726.325439453125,0.9064511656761168,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188416719436646,0.2654943764209747,0.2438142448663711,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8211957216262817,0.4025196433067322,0.3859744369983673,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056597113609314,0.5155777335166931,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7252244353294373,0.2732841074466705,0.2641016840934753,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005446314811707,0.1536588221788406,0.7169947624206543,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.89697265625,1.0,0.5281351208686829,1.0,1.0,0.0,1.0,-2.5528571605682373,2.552851915359497,5.241458893578965e-06,1.9726375341415403,0.8998206853866577,0.8998206853866577,0.0,173.4370880126953,160.0,26621.21875,-0.0,1704.6126708984375,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276225924491882,1.0,0.0,0.0,3.6549766063690186,3.655000686645508,8.913792157727585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.626708984375,0.0,1539.2952880859375,1895.4371337890625,0.0,2726.325439453125,0.9064511656761168,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.718165397644043,0.264435201883316,0.242697075009346,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8204842209815979,0.4009058177471161,0.3842777013778686,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032918572425842,0.5147352814674377,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245499491691589,0.2721303701400757,0.2628798186779022,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992793440818787,0.1525873392820358,0.7117682695388794,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258548259735107,1.0,1.0,0.0,1.0,-2.5407252311706543,2.540719985961914,5.191791387915146e-06,1.96327555179596,0.9019317626953124,0.9019317626953124,0.0,172.60195922851562,160.0,25828.11328125,-0.0,1683.889892578125,1.0,282.39892578125,284.0682373046875,289.3857421875,291.00830078125,293.1499938964844,293.1499938964844,282.45001220703125,35969.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119954466819763,1.0,0.0,0.0,3.6555891036987305,3.6556129455566406,8.91677927938872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.666015625,0.0,1539.1668701171875,1895.4371337890625,0.0,2581.581298828125,0.9065595865249634,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7187978029251099,0.2636094689369201,0.2418376803398132,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8211559653282166,0.3995382189750671,0.3828597366809845,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.8019776940345764,0.5114964842796326,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7250882983207703,0.2711711227893829,0.2618523240089416,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992118716239929,0.1516644954681396,0.707075834274292,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.09149169921875,1.0,0.5227938294410706,1.0,1.0,0.0,1.0,-2.527226686477661,2.527221441268921,5.136625077284407e-06,1.9527643918991089,0.9033669233322144,0.9033669233322144,0.0,170.515625,148.0,25567.91015625,-0.0,1656.046875,1.0,282.4419250488281,284.1106872558594,289.3768615722656,291.024169921875,293.1499938964844,293.1499938964844,282.1499938964844,35878.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019486665725708,1.0,0.0,0.0,3.6587703227996826,3.658794403076172,8.93230605925055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.05029296875,0.0,1542.038330078125,1895.4371337890625,0.0,2489.254638671875,0.9071702361106871,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.72074955701828,0.2605730593204498,0.2393660843372345,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.8235676288604736,0.3954253494739532,0.3792579174041748,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983217835426331,0.5019437074661255,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7271098494529724,0.2683096826076507,0.25928595662117,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000710725784302,0.1493271440267563,0.6965500712394714,284.8323059082031,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146296620368958,1.0,1.0,0.0,1.0,-2.4927327632904053,2.492727756500244,4.997239557269495e-06,1.9260196685791016,0.8998066782951355,0.8998066782951355,0.0,164.61904907226562,151.0,25636.03125,-0.0,1583.6500244140625,1.0,282.1577453613281,283.8385925292969,289.4481506347656,291.167724609375,293.1499938964844,293.1499938964844,281.8500061035156,36087.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118555545806885,1.0,0.0,0.0,3.65688705444336,3.6569111347198486,8.923112773118191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.3505859375,0.0,1541.50341796875,1895.4371337890625,0.0,2580.29150390625,0.906857132911682,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.72074955701828,0.2605730593204498,0.2393660843372345,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.8235676288604736,0.3954253494739532,0.3792579174041748,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983217835426331,0.5019437074661255,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7271098494529724,0.2683096826076507,0.25928595662117,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000710725784302,0.1493271440267563,0.6965500712394714,284.8323059082031,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146296620368958,1.0,1.0,0.0,1.0,-2.4927327632904053,2.492727756500244,4.997239557269495e-06,1.9260196685791016,0.8998066782951355,0.8998066782951355,0.0,164.61904907226562,151.0,25636.03125,-0.0,1583.6500244140625,1.0,282.1577453613281,283.8385925292969,289.4481506347656,291.167724609375,293.1499938964844,293.1499938964844,281.8500061035156,36087.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118555545806885,1.0,0.0,0.0,3.65688705444336,3.6569111347198486,8.923112773118191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.3505859375,0.0,1541.50341796875,1895.4371337890625,0.0,2580.29150390625,0.906857132911682,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184910178184509,0.2563023567199707,0.2357092201709747,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216208219528198,0.389969527721405,0.3743360936641693,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55010986328125,0.9990000128746032,0.79255211353302,0.4992040991783142,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252824902534485,0.2644281387329101,0.255780428647995,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5542907714844,0.5970750451087952,0.1463223248720169,0.6835240125656128,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.54669189453125,1.0,0.5093352198600769,1.0,1.0,0.0,1.0,-2.4592647552490234,2.4592599868774414,4.863452431891346e-06,1.89984941482544,0.8922588229179382,0.8922588229179382,0.0,162.1633758544922,154.0,25698.1171875,-0.0,1528.7454833984375,1.0,281.85821533203125,283.5494384765625,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36422.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261235356330872,1.0,0.0,0.0,3.642428159713745,3.6424522399902335,8.852691166794102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.363525390625,0.0,1527.9129638671875,1895.4371337890625,0.0,2712.389892578125,0.903846263885498,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184910178184509,0.2563023567199707,0.2357092201709747,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216208219528198,0.389969527721405,0.3743360936641693,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55010986328125,0.9990000128746032,0.79255211353302,0.4992040991783142,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252824902534485,0.2644281387329101,0.255780428647995,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5542907714844,0.5970750451087952,0.1463223248720169,0.6835240125656128,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.54669189453125,1.0,0.5093352198600769,1.0,1.0,0.0,1.0,-2.4592647552490234,2.4592599868774414,4.863452431891346e-06,1.89984941482544,0.8922588229179382,0.8922588229179382,0.0,162.1633758544922,154.0,25698.1171875,-0.0,1528.7454833984375,1.0,281.85821533203125,283.5494384765625,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36422.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261235356330872,1.0,0.0,0.0,3.642428159713745,3.6424522399902335,8.852691166794102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.363525390625,0.0,1527.9129638671875,1895.4371337890625,0.0,2712.389892578125,0.903846263885498,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150294780731201,0.2531224489212036,0.2324732840061187,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181517720222473,0.3855182528495788,0.369752824306488,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874377965927124,0.4997881054878235,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220654487609863,0.2611767947673797,0.2524458467960357,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.5925077199935913,0.1435970813035965,0.6706022024154663,284.7245483398437,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056875944137573,1.0,1.0,0.0,1.0,-2.431033134460449,2.431028366088867,4.751980668515898e-06,1.8777374029159544,0.8906620144844055,0.8906620144844055,0.0,161.52256774902344,142.0,24638.76953125,-0.0,1489.3162841796875,1.0,282.14208984375,283.762939453125,289.2199401855469,290.83642578125,293.1499938964844,293.1499938964844,282.45001220703125,36339.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033003211021423,1.0,0.0,0.0,3.628756046295166,3.628779888153076,8.786356602286105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.49169921875,0.0,1512.18896484375,1895.4371337890625,0.0,2501.6376953125,0.9007719159126282,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150294780731201,0.2531224489212036,0.2324732840061187,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181517720222473,0.3855182528495788,0.369752824306488,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874377965927124,0.4997881054878235,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220654487609863,0.2611767947673797,0.2524458467960357,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.5925077199935913,0.1435970813035965,0.6706022024154663,284.7245483398437,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056875944137573,1.0,1.0,0.0,1.0,-2.431033134460449,2.431028366088867,4.751980668515898e-06,1.8777374029159544,0.8906620144844055,0.8906620144844055,0.0,161.52256774902344,142.0,24638.76953125,-0.0,1489.3162841796875,1.0,282.14208984375,283.762939453125,289.2199401855469,290.83642578125,293.1499938964844,293.1499938964844,282.45001220703125,36339.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033003211021423,1.0,0.0,0.0,3.628756046295166,3.628779888153076,8.786356602286105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.49169921875,0.0,1512.18896484375,1895.4371337890625,0.0,2501.6376953125,0.9007719159126282,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7153359651565552,0.2518259584903717,0.2310710698366165,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185287117958069,0.3834840059280395,0.3675767481327057,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855334877967834,0.4961208701133728,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7222805023193359,0.2596914768218994,0.2508323788642883,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.591888964176178,0.1422743052244186,0.6638674139976501,284.895263671875,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015566945075989,1.0,1.0,0.0,1.0,-2.412306785583496,2.412302017211914,4.679097855841974e-06,1.86324155330658,0.8917818665504456,0.8917818665504456,0.0,159.132080078125,142.0,23782.62890625,-0.0,1455.478759765625,1.0,282.4139404296875,283.9690856933594,289.12603759765625,290.63543701171875,293.1499938964844,293.1499938964844,282.45001220703125,36201.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825428247451782,1.0,0.0,0.0,3.624134540557861,3.624158382415772,8.763990990701132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.16650390625,0.0,1506.0791015625,1895.4371337890625,0.0,2313.000732421875,0.8996841311454773,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164850831031799,0.2511053383350372,0.23032808303833,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8197663426399231,0.3822877109050751,0.3663416504859924,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849474549293518,0.4920825064182281,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.723294198513031,0.2588319778442383,0.2499119341373443,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923754572868347,0.1415078490972519,0.6598777770996094,284.9207458496094,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.92071533203125,1.0,0.4983155131340027,1.0,1.0,0.0,1.0,-2.3991808891296387,2.3991761207580566,4.62826346847578e-06,1.853028893470764,0.8919241428375244,0.8919241428375244,0.0,156.75640869140625,145.0,23568.171875,-0.0,1429.1669921875,1.0,282.44158935546875,283.9947204589844,289.1261291503906,290.6509704589844,293.1499938964844,293.1499938964844,282.75,36137.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773740291595459,1.0,0.0,0.0,3.62284255027771,3.62286639213562,8.757743898968329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.148193359375,0.0,1504.1859130859375,1895.4371337890625,0.0,2234.124267578125,0.8993178009986877,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.716901957988739,0.2502962350845337,0.2294763028621673,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201661705970764,0.3809016048908233,0.3648954927921295,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846729159355164,0.4893783628940582,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.7235884666442871,0.2578528821468353,0.2488636672496795,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.5921043157577515,0.140647679567337,0.6554672718048096,285.0710754394531,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.0830993652344,1.0,0.4959154427051544,1.0,1.0,0.0,1.0,-2.386603593826294,2.386598825454712,4.579566848406103e-06,1.8431037664413448,0.8941587805747986,0.8941587805747986,0.0,155.0499725341797,145.0,22802.1953125,-0.0,1406.5123291015625,1.0,282.697998046875,284.1821594238281,289.0678100585937,290.490234375,293.1499938964844,293.1499938964844,282.75,36004.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568111419677734,1.0,0.0,0.0,3.622955083847046,3.622978925704956,8.758287322052638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.2880859375,0.0,1503.3184814453125,1895.4371337890625,0.0,2084.66162109375,0.8992950916290283,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7170400023460388,0.2496222853660583,0.2288232892751693,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.8201924562454224,0.37967050075531,0.3636765480041504,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7846052050590515,0.4876936972141266,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7235811352729797,0.2570008933544159,0.2479988932609558,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5916143655776978,0.1399042010307312,0.6518019437789917,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940650761127472,1.0,1.0,0.0,1.0,-2.376884937286377,2.376880407333374,4.542207534541376e-06,1.8354803323745728,0.895841658115387,0.895841658115387,0.0,153.93321228027344,148.0,22589.966796875,-0.0,1389.9613037109375,1.0,282.7416381835937,284.22857666015625,289.078369140625,290.5321044921875,293.1499938964844,293.1499938964844,283.04998779296875,35887.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467927932739258,1.0,0.0,0.0,3.626166343688965,3.626189947128296,8.773819786256354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.236328125,0.0,1505.9757080078125,1895.4371337890625,0.0,1997.76904296875,0.8998900651931763,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7164164185523987,0.2484177052974701,0.2276719659566879,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.8192164301872253,0.3774007558822632,0.3614512085914612,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32330322265625,0.9990000128746032,0.7843440175056458,0.4865522682666778,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227045297622681,0.2554425597190857,0.2464574724435806,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.5899418592453003,0.1385815590620041,0.6455105543136597,285.3231201171875,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236694335937,1.0,0.4917186498641968,1.0,1.0,0.0,1.0,-2.3620429039001465,2.362038373947144,4.485464614845114e-06,1.8238402605056765,0.9025030732154846,0.9025030732154846,0.0,152.91738891601562,151.0,21691.9921875,-0.0,1367.6805419921875,1.0,283.0416259765625,284.46405029296875,289.04327392578125,290.4393615722656,293.1499938964844,293.1499938964844,282.75,35613.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244280576705933,1.0,0.0,0.0,3.639719486236572,3.6397433280944815,8.839529073156882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.37158203125,0.0,1518.875,1895.4371337890625,0.0,1808.6075439453125,0.9027309417724608,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7164164185523987,0.2484177052974701,0.2276719659566879,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.8192164301872253,0.3774007558822632,0.3614512085914612,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32330322265625,0.9990000128746032,0.7843440175056458,0.4865522682666778,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227045297622681,0.2554425597190857,0.2464574724435806,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.5899418592453003,0.1385815590620041,0.6455105543136597,285.3231201171875,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236694335937,1.0,0.4917186498641968,1.0,1.0,0.0,1.0,-2.3620429039001465,2.362038373947144,4.485464614845114e-06,1.8238402605056765,0.9025030732154846,0.9025030732154846,0.0,152.91738891601562,151.0,21691.9921875,-0.0,1367.6805419921875,1.0,283.0416259765625,284.46405029296875,289.04327392578125,290.4393615722656,293.1499938964844,293.1499938964844,282.75,35613.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244280576705933,1.0,0.0,0.0,3.639719486236572,3.6397433280944815,8.839529073156882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.37158203125,0.0,1518.875,1895.4371337890625,0.0,1808.6075439453125,0.9027309417724608,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.713423490524292,0.2457801550626754,0.2258142977952957,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159236311912537,0.3737232685089111,0.3585250973701477,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802149057388306,0.488804429769516,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7197906970977783,0.252866268157959,0.2444313466548919,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863093137741089,0.1366818696260452,0.6382681727409363,285.0751037597656,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905568659305572,1.0,1.0,0.0,1.0,-2.3478713035583496,2.347867012023926,4.431846718944144e-06,1.812843680381775,0.9022688269615172,0.9022688269615172,0.0,153.5517120361328,154.0,21937.58984375,-0.0,1353.0345458984375,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6321105957031,293.1499938964844,293.1499938964844,282.45001220703125,35771.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743206799030304,1.0,0.0,0.0,3.649549007415772,3.6495730876922607,8.887337799023953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.9609375,0.0,1530.955078125,1895.4371337890625,0.0,1966.974609375,0.9050011038780212,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.713423490524292,0.2457801550626754,0.2258142977952957,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159236311912537,0.3737232685089111,0.3585250973701477,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802149057388306,0.488804429769516,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7197906970977783,0.252866268157959,0.2444313466548919,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863093137741089,0.1366818696260452,0.6382681727409363,285.0751037597656,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905568659305572,1.0,1.0,0.0,1.0,-2.3478713035583496,2.347867012023926,4.431846718944144e-06,1.812843680381775,0.9022688269615172,0.9022688269615172,0.0,153.5517120361328,154.0,21937.58984375,-0.0,1353.0345458984375,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6321105957031,293.1499938964844,293.1499938964844,282.45001220703125,35771.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743206799030304,1.0,0.0,0.0,3.649549007415772,3.6495730876922607,8.887337799023953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.9609375,0.0,1530.955078125,1895.4371337890625,0.0,1966.974609375,0.9050011038780212,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071069478988647,0.2417662441730499,0.22256600856781,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.8096162676811218,0.3685702383518219,0.3540738523006439,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715237140655518,0.4944575130939483,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141080498695374,0.2491171360015869,0.2412433624267578,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796390771865845,0.1338906288146972,0.6272078156471252,284.8012390136719,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897897839546203,1.0,1.0,0.0,1.0,-2.3283004760742188,2.328296184539795,4.3583613660302944e-06,1.797659993171692,0.8981262445449829,0.8981262445449829,0.0,155.6697540283203,142.0,22139.939453125,-0.0,1337.95263671875,1.0,282.4582214355469,283.9134216308594,289.11773681640625,290.6504821777344,293.1499938964844,293.1499938964844,282.75,36062.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665444612503052,1.0,0.0,0.0,3.648427963256836,3.648452043533325,8.881878557076561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.63134765625,0.0,1531.8843994140625,1895.4371337890625,0.0,2170.215087890625,0.9049407839775084,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071069478988647,0.2417662441730499,0.22256600856781,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.8096162676811218,0.3685702383518219,0.3540738523006439,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715237140655518,0.4944575130939483,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141080498695374,0.2491171360015869,0.2412433624267578,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796390771865845,0.1338906288146972,0.6272078156471252,284.8012390136719,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897897839546203,1.0,1.0,0.0,1.0,-2.3283004760742188,2.328296184539795,4.3583613660302944e-06,1.797659993171692,0.8981262445449829,0.8981262445449829,0.0,155.6697540283203,142.0,22139.939453125,-0.0,1337.95263671875,1.0,282.4582214355469,283.9134216308594,289.11773681640625,290.6504821777344,293.1499938964844,293.1499938964844,282.75,36062.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665444612503052,1.0,0.0,0.0,3.648427963256836,3.648452043533325,8.881878557076561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.63134765625,0.0,1531.8843994140625,1895.4371337890625,0.0,2170.215087890625,0.9049407839775084,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049030065536499,0.238682135939598,0.2193894982337951,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076626658439636,0.3642386198043823,0.3495831787586212,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9990000128746032,0.7643474340438843,0.4917449355125427,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120518088340759,0.245823323726654,0.2378467172384262,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760628581047058,0.1311668157577514,0.6142028570175171,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.484022319316864,1.0,1.0,0.0,1.0,-2.2961392402648926,2.2961349487304688,4.239105237502372e-06,1.7727659940719604,0.8980666399002075,0.8980666399002075,0.0,153.37925720214844,130.0,21129.828125,-0.0,1290.9488525390625,1.0,282.7421875,284.1254577636719,288.8985595703125,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36045.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466040253639221,1.0,0.0,0.0,3.6467463970184326,3.646770477294922,8.873693673194794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.675537109375,0.0,1529.889404296875,1895.4371337890625,0.0,1996.14404296875,0.9045671820640564,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049030065536499,0.238682135939598,0.2193894982337951,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076626658439636,0.3642386198043823,0.3495831787586212,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9990000128746032,0.7643474340438843,0.4917449355125427,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120518088340759,0.245823323726654,0.2378467172384262,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760628581047058,0.1311668157577514,0.6142028570175171,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.484022319316864,1.0,1.0,0.0,1.0,-2.2961392402648926,2.2961349487304688,4.239105237502372e-06,1.7727659940719604,0.8980666399002075,0.8980666399002075,0.0,153.37925720214844,130.0,21129.828125,-0.0,1290.9488525390625,1.0,282.7421875,284.1254577636719,288.8985595703125,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36045.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466040253639221,1.0,0.0,0.0,3.6467463970184326,3.646770477294922,8.873693673194794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.675537109375,0.0,1529.889404296875,1895.4371337890625,0.0,1996.14404296875,0.9045671820640564,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.70577073097229,0.2375901043415069,0.2181949764490127,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086527585983276,0.3625254333019256,0.3477407097816467,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.762414276599884,0.4873617887496948,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7127386927604675,0.2444977760314941,0.2364071458578109,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759079456329346,0.1300269514322281,0.6083214282989502,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800007939338684,1.0,1.0,0.0,1.0,-2.278432607650757,2.278428316116333,4.174095920461696e-06,1.7590053081512451,0.8988723754882812,0.8988723754882812,0.0,150.74176025390625,130.0,20357.236328125,-0.0,1260.1878662109375,1.0,282.9986877441406,284.3134155273437,288.7984619140625,290.095458984375,293.1499938964844,293.1499938964844,283.04998779296875,36014.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280912399291992,1.0,0.0,0.0,3.646070718765259,3.646094560623169,8.870404712979507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.65869140625,0.0,1528.9093017578125,1895.4371337890625,0.0,1839.10009765625,0.9044396281242372,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077500820159912,0.2367230206727981,0.2172521948814392,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8107315897941589,0.3610513806343078,0.3461728990077972,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615201473236084,0.4814038872718811,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.714392900466919,0.2433528006076812,0.2351597994565963,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767689347267151,0.1290525794029235,0.6031214594841003,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754286408424377,1.0,1.0,0.0,1.0,-2.2605159282684326,2.260511875152588,4.108842404093593e-06,1.7450729608535769,0.8986728191375732,0.8986728191375732,0.0,147.3773193359375,118.0,20102.927734375,-0.0,1226.7962646484375,1.0,283.0418395996094,284.3577880859375,288.7847900390625,290.1020812988281,293.1499938964844,293.1499938964844,283.1499938964844,35999.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147614359855652,1.0,0.0,0.0,3.6465792655944815,3.646603345870972,8.872880243870895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.0595703125,0.0,1529.3616943359375,1895.4371337890625,0.0,1729.1375732421875,0.9045031070709229,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7131759524345398,0.2347832173109054,0.2153193950653076,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8165327906608582,0.3579336702823639,0.3430255949497223,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609888315200806,0.4665750563144684,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.719161868095398,0.2409649491310119,0.2326719164848327,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802664756774902,0.1272152960300445,0.5934489369392395,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649555087089538,1.0,1.0,0.0,1.0,-2.221997737884521,2.2219936847686768,3.970439593103947e-06,1.715140700340271,0.8970304131507874,0.8970304131507874,0.0,139.35409545898438,121.0,19424.16015625,-0.0,1153.55859375,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35702.77734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965029835700989,1.0,0.0,0.0,3.6252572536468506,3.6252810955047607,8.769422379373282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.969482421875,0.0,1503.606201171875,1895.4371337890625,0.0,1583.2652587890625,0.8965669274330139,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7131759524345398,0.2347832173109054,0.2153193950653076,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8165327906608582,0.3579336702823639,0.3430255949497223,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609888315200806,0.4665750563144684,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.719161868095398,0.2409649491310119,0.2326719164848327,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802664756774902,0.1272152960300445,0.5934489369392395,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649555087089538,1.0,1.0,0.0,1.0,-2.221997737884521,2.2219936847686768,3.970439593103947e-06,1.715140700340271,0.8970304131507874,0.8970304131507874,0.0,139.35409545898438,121.0,19424.16015625,-0.0,1153.55859375,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35702.77734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965029835700989,1.0,0.0,0.0,3.6252572536468506,3.6252810955047607,8.769422379373282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.969482421875,0.0,1503.606201171875,1895.4371337890625,0.0,1583.2652587890625,0.8965669274330139,1.0,0.0,3.0,1.0,0.0
12164340,296.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7149526476860046,0.0,0.213173046708107,296.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.8185386061668396,0.0,0.3396763205528259,296.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.9990000128746032,0.0,0.4584458470344543,296.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.7206085324287415,0.0,0.2300773411989212,296.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.5808085799217224,0.0,0.5844801068305969,285.1982421875,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9824523925781,285.1965637207031,0.0,0.0,1.0,1.0,0.0,1.0,-2.191732168197632,2.191728115081787,3.8631997085758485e-06,1.6914647817611694,0.0,0.0,0.0,134.7875518798828,60.0,18980.962890625,-0.0,1104.0440673828125,0.0,283.1499328613281,284.41778564453125,288.7828674316406,290.060546875,293.1499938964844,293.1499938964844,278.1499938964844,35172.59375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580517292022705,3.580540657043457,8.554307555641572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.157958984375,1895.4371337890625,0.0,0.0,0.4827448427677154,0.0,0.0,4.0,0.0,0.0
12164400,296.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7149526476860046,0.0,0.213173046708107,296.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.8185386061668396,0.0,0.3396763205528259,296.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.9990000128746032,0.0,0.4584458470344543,296.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.7206085324287415,0.0,0.2300773411989212,296.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.5808085799217224,0.0,0.5844801068305969,285.1982421875,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9824523925781,285.1965637207031,0.0,0.0,1.0,1.0,0.0,1.0,-2.191732168197632,2.191728115081787,3.8631997085758485e-06,1.6914647817611694,0.0,0.0,0.0,134.7875518798828,60.0,18980.962890625,-0.0,1104.0440673828125,0.0,283.1499328613281,284.41778564453125,288.7828674316406,290.060546875,293.1499938964844,293.1499938964844,278.1499938964844,35172.59375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580517292022705,3.580540657043457,8.554307555641572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.157958984375,1895.4371337890625,0.0,0.0,0.4827448427677154,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.1646251082420349,0.0,0.0016024549258872,297.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.4146028459072113,0.0,0.001687467098236,297.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.4146028459072113,0.0,0.0012463582679629,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.3158417344093323,0.0,0.0016874626744538,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.0,0.0,0.0080045536160469,285.272705078125,294.1499938964844,293.69549560546875,285.7898254394531,293.7154235839844,296.5687866210937,284.5844116210937,0.0,0.0,0.7899224758148193,0.7899224758148193,0.2100775390863418,1.0,-0.0170767307281494,0.017192417755723,-0.0001156878279289,-0.021494073793292,0.0,0.0,0.0,-0.0900077447295188,60.0,1170.8018798828125,-0.0,-1.9882480046362616e-05,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,6.139161996543407e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2939865108238524e-12,1.294098834168922e-12,3.3640432556038927e-18,5.0480949281839216e-11,5.0480876423453225e-11,7.309452951229754e-17,0.0,0.0,-0.0,0.0,0.0,1.744410820774963e-21,4.9487240137547016e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0008634069818072,297.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,0.0013316272525116,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0020196642726659,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,0.0009296031785197,297.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,0.0025549968704581,285.2642822265625,294.1499938964844,293.6464233398437,285.7675170898437,293.71002197265625,296.0667724609375,284.2839660644531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0038149033207446,0.0071869366802275,-0.0033720333594828,-0.0281218327581882,0.0,0.0,0.0,-0.0213742647320032,60.0,512.537109375,-0.0,-5.821726517751813e-06,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4992304392620246e-27,1.7704084050760444e-27,2.0162111078750218e-30,3.092798118243413e-18,3.0906031944880032e-18,2.195008169837205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,0.0001220416816067,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,0.0001407067757099,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,0.0001338298025075,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,0.0001291041990043,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,0.0005588879575952,285.2609558105469,294.1499938964844,293.5948791503906,285.7451171875,293.7076721191406,295.4598388671875,284.1579284667969,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013016948942095,0.0053302063606679,-0.0040285112336277,-0.0293440725654363,0.0,0.0,0.0,-0.0105297667905688,60.0,201.62681579589844,-0.0,-1.1552174328244293e-07,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5455700089407116e-39,-7.443809546370573e-39,-1.7195053196036965e-39,-2.2643258243897922e-20,-1.8305002892612728e-20,-4.338254543491624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
