time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164640,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,0.0001005547965178,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0001061991642927,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,7.919826020952314e-05,297.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0001059039786923,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0005009999149478,285.2596740722656,294.1499938964844,293.5435485839844,285.72381591796875,293.7062683105469,294.97125244140625,284.1229248046875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715753305703,0.0014258592855185,-0.0003542840422596,-0.0330460779368877,0.0,0.0,0.0,-0.0110531700775027,60.0,77.90050506591797,-0.0,-7.82908244900682e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1329137592016986e-21,-3.1474620145974424e-21,-2.9854517446042562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,9.995097207138316e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,0.0001052570223691,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,7.775105041218922e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,0.0001052533407346,297.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,0.0004992582835257,285.2584228515625,294.1499938964844,293.49237060546875,285.7035522460937,293.7044982910156,294.5965270996094,284.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651987977325,6.387917039774038e-08,0.0010651350021362,-0.0343308746814727,0.0,0.0,0.0,-0.0114921554923057,60.0,32.53272247314453,-0.0,-7.734907114809175e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.247340949133912e-21,-3.1245762131038946e-21,-3.1227647360300175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,9.990428952733056e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0001052045845426,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,7.770428055664524e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,0.0001052040242939,297.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0004990387824364,285.257080078125,294.1499938964844,293.4413757324219,285.6842956542969,293.7022399902344,294.3061828613281,284.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646197479218,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.1617431640625,-0.0,-7.727665263246308e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.248603126582266e-21,-3.1243227678722648e-21,-3.1242803587100005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,9.982220944948494e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0001051180661306,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,7.76401866460219e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,0.0001051175859174,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,0.0004986291751265,285.2542724609375,294.1499938964844,293.33990478515625,285.64862060546875,293.69635009765625,293.89581298828125,284.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.933874130249023,-0.0,-7.714942995562525e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.248633014944243e-21,-3.1243167094205127e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,9.982220944948494e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0001051180661306,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,7.76401866460219e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,0.0001051175859174,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,0.0004986291751265,285.2542724609375,294.1499938964844,293.33990478515625,285.64862060546875,293.69635009765625,293.89581298828125,284.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.933874130249023,-0.0,-7.714942995562525e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.248633014944243e-21,-3.1243167094205127e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,9.97398456092924e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,0.0001050313294399,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,7.75761145632714e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0001050308565027,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0004982177633792,285.251220703125,294.1499938964844,293.2391357421875,285.6164855957031,293.6886901855469,293.624755859375,284.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.772005558013916,-0.0,-7.702188042912894e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,9.97398456092924e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,0.0001050313294399,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,7.75761145632714e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0001050308565027,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0004982177633792,285.251220703125,294.1499938964844,293.2391357421875,285.6164855957031,293.6886901855469,293.624755859375,284.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.772005558013916,-0.0,-7.702188042912894e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,9.969776874640957e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,0.000104987018858,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,7.754338002996519e-05,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0001049865459208,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0004980076337233,285.2496032714844,294.1499938964844,293.1881103515625,285.60137939453125,293.6841125488281,293.5190734863281,284.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624139104038,1.3162387624277017e-08,0.0010624007554724,-0.0335231758654117,0.0,0.0,0.0,-0.0113379722461104,60.0,6.6230244636535645,-0.0,-7.69567662928239e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,9.965709614334628e-05,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0001049441852956,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,7.751174416625872e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0001049437123583,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,0.0004978044889867,285.2479858398437,294.1499938964844,293.1390991210937,285.5875244140625,293.6792907714844,293.4308776855469,284.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.537790775299072,-0.0,-7.689384773357234e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,9.957399015547708e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,0.0001048566628014,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,7.74470972828567e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,0.0001048562044161,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,0.0004973894101567,285.2445678710937,294.1499938964844,293.03973388671875,285.5614624023437,293.668212890625,293.2792358398437,284.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.412971019744873,-0.0,-7.67653816069469e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,9.957399015547708e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,0.0001048566628014,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,7.74470972828567e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,0.0001048562044161,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,0.0004973894101567,285.2445678710937,294.1499938964844,293.03973388671875,285.5614624023437,293.668212890625,293.2792358398437,284.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.412971019744873,-0.0,-7.67653816069469e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,9.953232074622063e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.000104812781501,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,7.741468289168552e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,0.0001048123158398,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,0.0004971812595613,285.2427978515625,294.1499938964844,292.9903259277344,285.5494384765625,293.6620483398437,293.2132568359375,284.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.358156681060791,-0.0,-7.670100643508705e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,9.949057130143046e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,0.0001047688128892,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,7.73822030168958e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,0.0001047683545039,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,0.0004969727597199,285.2409973144531,294.1499938964844,292.94110107421875,285.5379943847656,293.65545654296875,293.15167236328125,284.3490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.304682731628418,-0.0,-7.663653889267152e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,9.94068686850369e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,0.0001046806646627,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,7.731709047220647e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,0.0001046802135533,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,0.0004965546540915,285.2373046875,294.1499938964844,292.8431701660156,285.51678466796875,293.6411437988281,293.0375671386719,284.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.2000041007995605,-0.0,-7.65073693287377e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,9.94068686850369e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,0.0001046806646627,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,7.731709047220647e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,0.0001046802135533,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,0.0004965546540915,285.2373046875,294.1499938964844,292.8431701660156,285.51678466796875,293.6411437988281,293.0375671386719,284.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.2000041007995605,-0.0,-7.65073693287377e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,9.932291141012684e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,0.0001045922472258,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,7.725178875261918e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0001045918033923,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,0.0004961353261023,285.23345947265625,294.1499938964844,292.7459716796875,285.49755859375,293.6252746582031,292.93133544921875,284.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.097594738006592,-0.0,-7.637792975856429e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,9.932291141012684e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,0.0001045922472258,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,7.725178875261918e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0001045918033923,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,0.0004961353261023,285.23345947265625,294.1499938964844,292.7459716796875,285.49755859375,293.6252746582031,292.93133544921875,284.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.097594738006592,-0.0,-7.637792975856429e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,9.923873585648836e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,0.0001045035969582,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,7.718630513409153e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,0.0001045031604007,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,0.0004957148921675,285.2295227050781,294.1499938964844,292.6494445800781,285.48004150390625,293.6078796386719,292.8298034667969,284.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.997256755828857,-0.0,-7.624826281471543e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,9.923873585648836e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,0.0001045035969582,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,7.718630513409153e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,0.0001045031604007,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,0.0004957148921675,285.2295227050781,294.1499938964844,292.6494445800781,285.48004150390625,293.6078796386719,292.8298034667969,284.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.997256755828857,-0.0,-7.624826281471543e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,9.91746346699074e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,0.0001044360906234,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,7.713644299656153e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,0.0001044356613419,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,0.0004953947500325,285.2264709472656,294.1499938964844,292.5765686035156,285.4676513671875,293.5936889648437,292.75469970703125,284.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.922349452972412,-0.0,-7.614958974500041e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,9.915437112795188e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,0.0001044147502398,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,7.712067599641159e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,0.0001044143209583,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,0.0004952935269102,285.2255249023437,294.1499938964844,292.5536499023437,285.4638977050781,293.58905029296875,292.73126220703125,284.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.898931980133057,-0.0,-7.611841823518263e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,9.911212691804394e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.000104370257759,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,7.708781777182594e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,0.0001043698357534,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,0.0004950825241394,285.2234802246094,294.1499938964844,292.5060119628906,285.456298828125,293.5791015625,292.6827697753906,284.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.850510120391846,-0.0,-7.605343910199738e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,9.906983905239032e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,0.0001043257288984,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,7.705492316745222e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,0.0001043253068928,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,0.0004948713467456,285.2214050292969,294.1499938964844,292.4585266113281,285.44891357421875,293.5687866210937,292.6347045898437,284.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.802571773529053,-0.0,-7.598843865253002e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,9.898518328554928e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.0001042365765897,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,7.698906847508624e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,0.0001042361545842,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,0.0004944484680891,285.2172546386719,294.1499938964844,292.3641357421875,285.4347839355469,293.5471496582031,292.5395812988281,284.5442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.708117485046387,-0.0,-7.585836669932179e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,9.898518328554928e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.0001042365765897,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,7.698906847508624e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,0.0001042361545842,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,0.0004944484680891,285.2172546386719,294.1499938964844,292.3641357421875,285.4347839355469,293.5471496582031,292.5395812988281,284.5442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.708117485046387,-0.0,-7.585836669932179e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,9.890041110338645e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,0.0001041473005898,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,7.69231264712289e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,0.0001041468858602,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,0.0004940250655636,285.2130432128906,294.1499938964844,292.2704467773437,285.4212341308594,293.5242004394531,292.4455871582031,284.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.615514278411865,-0.0,-7.57282521135494e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,9.890041110338645e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,0.0001041473005898,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,7.69231264712289e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,0.0001041468858602,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,0.0004940250655636,285.2130432128906,294.1499938964844,292.2704467773437,285.4212341308594,293.5242004394531,292.4455871582031,284.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.615514278411865,-0.0,-7.57282521135494e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,9.881555888568982e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,0.0001040579445543,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,7.685712625971064e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,0.0001040575371007,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0004936012555845,285.20880126953125,294.1499938964844,292.1774597167969,285.40802001953125,293.4999389648437,292.3525695800781,284.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.524701118469238,-0.0,-7.559813042234964e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,9.881555888568982e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,0.0001040579445543,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,7.685712625971064e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,0.0001040575371007,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0004936012555845,285.20880126953125,294.1499938964844,292.1774597167969,285.40802001953125,293.4999389648437,292.3525695800781,284.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.524701118469238,-0.0,-7.559813042234964e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,9.873065573628992e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,0.0001039685303112,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,7.67910823924467e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,0.0001039681301335,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0004931772127747,285.2044982910156,294.1499938964844,292.085205078125,285.3948669433594,293.47442626953125,292.2603759765625,284.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.435615062713623,-0.0,-7.546803004743198e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,9.873065573628992e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,0.0001039685303112,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,7.67910823924467e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,0.0001039681301335,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0004931772127747,285.2044982910156,294.1499938964844,292.085205078125,285.3948669433594,293.47442626953125,292.2603759765625,284.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.435615062713623,-0.0,-7.546803004743198e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,9.868819324765354e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.0001039238122757,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,7.67580495448783e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.000103923412098,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,0.0004929651040583,285.2023620605469,294.1499938964844,292.0393371582031,285.38824462890625,293.4612121582031,292.214599609375,284.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.3917012214660645,-0.0,-7.540300828168256e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,9.864571620710194e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,0.0001038790796883,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,7.67250094213523e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,0.0001038786867866,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.0004927529371343,285.2001953125,294.1499938964844,291.9936218261719,285.3815612792969,293.4476928710937,292.16900634765625,284.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.348194122314453,-0.0,-7.533800783221525e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,9.856077667791396e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,0.0001037896217894,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,7.66589364502579e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0001037892361637,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,0.0004923286614939,285.1958923339844,294.1499938964844,291.9027709960937,285.3678283691406,293.4197998046875,292.078369140625,284.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.262374401092529,-0.0,-7.520808509298149e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,9.856077667791396e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,0.0001037896217894,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,7.66589364502579e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0001037892361637,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,0.0004923286614939,285.1958923339844,294.1499938964844,291.9027709960937,285.3678283691406,293.4197998046875,292.078369140625,284.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.262374401092529,-0.0,-7.520808509298149e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.84758444246836e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.0001037001857184,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,7.659287075512111e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,0.0001036998000927,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,0.0004919044440612,285.19158935546875,294.1499938964844,291.8126220703125,285.3534545898437,293.3907470703125,291.9884948730469,284.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.178098201751709,-0.0,-7.507829735686755e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.84758444246836e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.0001037001857184,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,7.659287075512111e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,0.0001036998000927,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,0.0004919044440612,285.19158935546875,294.1499938964844,291.8126220703125,285.3534545898437,293.3907470703125,291.9884948730469,284.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.178098201751709,-0.0,-7.507829735686755e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.839094855124132e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,0.0001036107787513,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,7.652683416381478e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,0.0001036104004015,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,0.0004914804012514,285.187255859375,294.1499938964844,291.7231750488281,285.33819580078125,293.360595703125,291.8993225097656,284.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.095307350158691,-0.0,-7.49486801510102e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.839094855124132e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,0.0001036107787513,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,7.652683416381478e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,0.0001036104004015,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,0.0004914804012514,285.187255859375,294.1499938964844,291.7231750488281,285.33819580078125,293.360595703125,291.8993225097656,284.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.095307350158691,-0.0,-7.49486801510102e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
