time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166980,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,9.831968054641038e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.0001035357272485,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,7.64713913667947e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.0001035353488987,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,0.0004911244614049,285.18365478515625,294.1499938964844,291.6485900878906,285.32452392578125,293.3344421386719,291.8249816894531,284.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.026866912841797,-0.0,-7.483996000701154e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,9.830611088545992e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,0.0001035214299918,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,7.646084122825414e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,0.0001035210589179,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.00049105664948,285.1829528808594,294.1499938964844,291.6344299316406,285.3218078613281,293.3293762207031,291.8108825683594,284.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.013942241668701,-0.0,-7.481926189711886e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,9.826371388044208e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,0.0001034767919918,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,7.642786658834666e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,0.000103476420918,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,0.0004908449482172,285.1808166503906,294.1499938964844,291.59033203125,285.3131408691406,293.3133850097656,291.7669372558594,284.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.973780632019043,-0.0,-7.475464514072885e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,9.822134597925468e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.0001034321685438,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,7.639490650035441e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,0.0001034317974699,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,0.0004906333051621,285.1786499023437,294.1499938964844,291.5464172363281,285.3040771484375,293.2971496582031,291.7231750488281,284.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.933956623077393,-0.0,-7.46900781223303e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,9.813667566049844e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,0.0001033430016832,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,7.632904453203082e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,0.0001033426378853,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.0004902103682979,285.1744079589844,294.1499938964844,291.4590759277344,285.2847900390625,293.2638854980469,291.6361694335937,284.7499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.855293273925781,-0.0,-7.456115724835399e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,9.813667566049844e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,0.0001033430016832,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,7.632904453203082e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,0.0001033426378853,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.0004902103682979,285.1744079589844,294.1499938964844,291.4590759277344,285.2847900390625,293.2638854980469,291.6361694335937,284.7499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.855293273925781,-0.0,-7.456115724835399e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.8052121757064e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,0.0001032539585139,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,7.62632698751986e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,0.000103253594716,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,0.000489788071718,285.1701354980469,294.1499938964844,291.3724670410156,285.2637023925781,293.22967529296875,291.5498962402344,284.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.7779059410095215,-0.0,-7.443251348604464e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.8052121757064e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,0.0001032539585139,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,7.62632698751986e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,0.000103253594716,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,0.000489788071718,285.1701354980469,294.1499938964844,291.3724670410156,285.2637023925781,293.22967529296875,291.5498962402344,284.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.7779059410095215,-0.0,-7.443251348604464e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,9.796769154490904e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,0.0001031650463119,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,7.619759708177298e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,0.0001031646970659,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,0.0004893663572147,285.1659240722656,294.1499938964844,291.2865600585937,285.2406616210937,293.19451904296875,291.4642944335937,284.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.701751232147217,-0.0,-7.430418946796635e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,9.796769154490904e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,0.0001031650463119,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,7.619759708177298e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,0.0001031646970659,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,0.0004893663572147,285.1659240722656,294.1499938964844,291.2865600585937,285.2406616210937,293.19451904296875,291.4642944335937,284.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.701751232147217,-0.0,-7.430418946796635e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,9.788341412786394e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,0.0001030762941809,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,7.613204070366919e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0001030759449349,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.000488945399411,285.1617431640625,294.1499938964844,291.20135498046875,285.21539306640625,293.1584777832031,291.37945556640625,284.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.626785755157471,-0.0,-7.41761994049739e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,9.788341412786394e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,0.0001030762941809,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,7.613204070366919e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0001030759449349,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.000488945399411,285.1617431640625,294.1499938964844,291.20135498046875,285.21539306640625,293.1584777832031,291.37945556640625,284.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.626785755157471,-0.0,-7.41761994049739e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,9.784133726498112e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.000103031983599,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,7.60993134463206e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0001030316343531,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,0.0004887352697551,285.15966796875,294.1499938964844,291.1590270996094,285.20184326171875,293.14013671875,291.3372802734375,284.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.589737892150879,-0.0,-7.411234292931115e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,9.779930405784398e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0001029877166729,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,7.606661529280245e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,0.0001029873674269,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,0.0004885253147222,285.1576232910156,294.1499938964844,291.11688232421875,285.1877136230469,293.1215515136719,291.2952880859375,284.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.552972793579102,-0.0,-7.404857171877667e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,9.771536861080676e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,0.0001028993210638,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,7.600132812513039e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,0.0001028989863698,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,0.0004881060740444,285.1535339355469,294.1499938964844,291.0330810546875,285.15740966796875,293.08380126953125,291.2118530273437,284.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.480266571044922,-0.0,-7.392132772565675e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,9.771536861080676e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,0.0001028993210638,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,7.600132812513039e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,0.0001028989863698,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,0.0004881060740444,285.1535339355469,294.1499938964844,291.0330810546875,285.15740966796875,293.08380126953125,291.2118530273437,284.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.480266571044922,-0.0,-7.392132772565675e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,9.763162961462513e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.0001028111364576,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,7.59361864766106e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,0.0001028108017635,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,0.0004876877937931,285.14947509765625,294.1499938964844,290.95001220703125,285.1242980957031,293.04522705078125,291.1291198730469,284.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.4086456298828125,-0.0,-7.379449584732356e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,9.763162961462513e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.0001028111364576,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,7.59361864766106e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,0.0001028108017635,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,0.0004876877937931,285.14947509765625,294.1499938964844,290.95001220703125,285.1242980957031,293.04522705078125,291.1291198730469,284.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.4086456298828125,-0.0,-7.379449584732356e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.754809434525669e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,0.00010272317013,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,7.587121217511594e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.0001027228354359,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,0.0004872705612797,285.1454467773437,294.1499938964844,290.87530517578125,285.0921325683594,293.0059509277344,291.0482177734375,284.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.3401641845703125,-0.0,-7.366808318920448e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.754809434525669e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,0.00010272317013,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,7.587121217511594e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.0001027228354359,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,0.0004872705612797,285.1454467773437,294.1499938964844,290.87530517578125,285.0921325683594,293.0059509277344,291.0482177734375,284.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.3401641845703125,-0.0,-7.366808318920448e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,9.747144213179126e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,0.0001026424433803,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,7.581158570246771e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,0.0001026421159622,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,0.00048688770039,285.1418151855469,294.1499938964844,290.8201599121094,285.0666198730469,292.9693603515625,290.9789733886719,284.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.285330772399902,-0.0,-7.355217945814729e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,9.746478463057429e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0001026354366331,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,7.580641249660403e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,0.000102635109215,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,0.0004868544638156,285.1415100097656,294.1499938964844,290.8159484863281,285.0645751953125,292.9661865234375,290.9732971191406,284.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.280994415283203,-0.0,-7.354211817300893e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,9.742321708472446e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,0.0001025916571961,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,7.57740781409666e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,0.000102591337054,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,0.0004866468370892,285.1395568847656,294.1499938964844,290.7916564941406,285.052490234375,292.9461975097656,290.9391174316406,284.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381224565207,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.2555012702941895,-0.0,-7.347930619516775e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,9.738171502249315e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,0.0001025479505187,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.574178744107485e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0001025476303766,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,0.000486439501401,285.1376037597656,294.1499938964844,290.77081298828125,285.0414733886719,292.9262084960937,290.9074401855469,284.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.232632160186768,-0.0,-7.341662211501898e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,9.729888552101328e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0001024607190629,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,7.567735883640125e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,0.0001024604061967,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,0.000486025790451,285.1337585449219,294.1499938964844,290.73883056640625,285.0224914550781,292.88629150390625,290.8520812988281,284.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.194363117218018,-0.0,-7.329160212066199e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,9.729888552101328e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0001024607190629,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,7.567735883640125e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,0.0001024604061967,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,0.000486025790451,285.1337585449219,294.1499938964844,290.73883056640625,285.0224914550781,292.88629150390625,290.8520812988281,284.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.194363117218018,-0.0,-7.329160212066199e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.721631795400754e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,0.0001023737713694,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,7.561313395854086e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,0.0001023734585032,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0004856133891735,285.1299743652344,294.1499938964844,290.71893310546875,285.0073547363281,292.8467102050781,290.807861328125,284.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.165534973144531,-0.0,-7.316708661164739e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.721631795400754e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,0.0001023737713694,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,7.561313395854086e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,0.0001023734585032,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0004856133891735,285.1299743652344,294.1499938964844,290.71893310546875,285.0073547363281,292.8467102050781,290.807861328125,284.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.165534973144531,-0.0,-7.316708661164739e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,9.713401959743352e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,0.0001022871001623,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,7.554912008345127e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,0.0001022867945721,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.0004852023266721,285.126220703125,294.1499938964844,290.7099914550781,284.9956970214844,292.8075866699219,290.77459716796875,284.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.145257472991943,-0.0,-7.304308269340255e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,9.713401959743352e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,0.0001022871001623,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,7.554912008345127e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,0.0001022867945721,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.0004852023266721,285.126220703125,294.1499938964844,290.7099914550781,284.9956970214844,292.8075866699219,290.77459716796875,284.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.145257472991943,-0.0,-7.304308269340255e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.705200500320645e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.0001022007345454,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,7.548532448709011e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,0.0001022004289552,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0004847926611546,285.12255859375,294.1499938964844,290.7109069824219,284.9871826171875,292.7691650390625,290.7520446777344,284.8908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.132765293121338,-0.0,-7.29196116822095e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.705200500320645e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.0001022007345454,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,7.548532448709011e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,0.0001022004289552,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0004847926611546,285.12255859375,294.1499938964844,290.7109069824219,284.9871826171875,292.7691650390625,290.7520446777344,284.8908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.132765293121338,-0.0,-7.29196116822095e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,9.701110684545712e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,0.0001021576608764,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,7.545350672444329e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,0.0001021573552861,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.0004845883813686,285.1207580566406,294.1499938964844,290.7147521972656,284.9840087890625,292.750244140625,290.7445678710937,284.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.129176616668701,-0.0,-7.285808578672005e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,9.697028144728392e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,0.0001021146672428,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,7.542175444541499e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,0.0001021143689285,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,0.0004843844799324,285.11895751953125,294.1499938964844,290.7206420898437,284.9814758300781,292.7315673828125,290.7395324707031,284.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.127254009246826,-0.0,-7.279668778892302e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,9.68965541687794e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,0.0001020370327751,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,7.536441262345761e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0001020367344608,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.0004840162291657,285.11572265625,294.1499938964844,290.7361145019531,284.9784240722656,292.6983947753906,290.7361145019531,284.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325127514079,9.665851230522549e-09,0.0010325030889362,-0.0243720524013042,0.0,0.0,0.0,-0.0096045937389135,60.0,4.127519607543945,-0.0,-7.268589286013595e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.68888562056236e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,0.0001020289200823,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,7.535842451034114e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.000102028629044,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,0.0004839777830056,285.1153869628906,294.1499938964844,290.7380676269531,284.97821044921875,292.6949768066406,290.7361755371094,284.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.127832889556885,-0.0,-7.267432522439776e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,9.680774383014068e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0001019435076159,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,7.529532740591094e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,0.0001019432165776,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0004835726285818,285.1119079589844,294.1499938964844,290.7620849609375,284.9770202636719,292.659423828125,290.7411193847656,284.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.133734703063965,-0.0,-7.255253109406112e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,9.680774383014068e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0001019435076159,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,7.529532740591094e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,0.0001019432165776,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0004835726285818,285.1119079589844,294.1499938964844,290.7620849609375,284.9770202636719,292.659423828125,290.7411193847656,284.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.133734703063965,-0.0,-7.255253109406112e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.67269588727504e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,0.0001018584225676,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,7.523248495999724e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0001018581388052,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0004831691039726,285.1084899902344,294.1499938964844,290.7916259765625,284.9774780273437,292.6250915527344,290.7534484863281,284.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.144196510314941,-0.0,-7.243132671419519e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
