time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169320,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.67269588727504e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,0.0001018584225676,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,7.523248495999724e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0001018581388052,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0004831691039726,285.1084899902344,294.1499938964844,290.7916259765625,284.9774780273437,292.6250915527344,290.7534484863281,284.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.144196510314941,-0.0,-7.243132671419519e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,9.664649405749516e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0001017736940411,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,7.516989717260003e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,0.0001017734102788,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0004827672091778,285.1051330566406,294.1499938964844,290.8255920410156,284.97930908203125,292.59197998046875,290.7722473144531,284.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.158397197723389,-0.0,-7.23107120847999e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,9.664649405749516e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0001017736940411,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,7.516989717260003e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,0.0001017734102788,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0004827672091778,285.1051330566406,294.1499938964844,290.8255920410156,284.97930908203125,292.59197998046875,290.7722473144531,284.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.158397197723389,-0.0,-7.23107120847999e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.660638897912575e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,0.0001017314571072,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,7.513870514230803e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0001017311806208,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,0.0004825669166166,285.1034851074219,294.1499938964844,290.8438720703125,284.9805908203125,292.575927734375,290.7838134765625,284.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303813719441225e-09,0.0010294073726981,-0.02342414483428,0.0,0.0,0.0,-0.0094251167029142,60.0,4.166690349578857,-0.0,-7.225063569649137e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.656637121224776e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,0.0001016893147607,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,7.510757859563455e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.0001016890382743,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.000482367031509,285.1018371582031,294.1499938964844,290.8628845214844,284.9820556640625,292.5602111816406,290.7966003417969,284.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388388139936e-09,0.0010289803612977,-0.0232934113591909,0.0,0.0,0.0,-0.0094003640115261,60.0,4.175597667694092,-0.0,-7.219070852215739e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.649413550505416e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,0.0001016132446238,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,7.505138637498021e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,0.0001016129681374,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.000482006202219,285.0989074707031,294.1499938964844,290.8985900878906,284.985107421875,292.5325927734375,290.8223876953125,284.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282188886776,9.16375686443871e-09,0.0010282096918672,-0.0230574253946542,0.0,0.0,0.0,-0.0093556847423315,60.0,4.192959308624268,-0.0,-7.208260655033882e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,9.648659033700824e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.0001016052992781,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,7.504552195314318e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0001016050227917,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.0004819685127586,285.0986022949219,294.1499938964844,290.90240478515625,284.9854431152344,292.5297546386719,290.82525634765625,284.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.194849491119385,-0.0,-7.207132313169495e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,9.64071659836918e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0001015216548694,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,7.498374179704115e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0001015213856589,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0004815717984456,285.095458984375,294.1499938964844,290.943115234375,284.9891052246094,292.5005798339844,290.8573608398437,284.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.215499401092529,-0.0,-7.195256301884001e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,9.64071659836918e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0001015216548694,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,7.498374179704115e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0001015213856589,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0004815717984456,285.095458984375,294.1499938964844,290.943115234375,284.9891052246094,292.5005798339844,290.8573608398437,284.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.215499401092529,-0.0,-7.195256301884001e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.632809815229848e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0001014383960864,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,7.492223812732846e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.000101438126876,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0004811768885701,285.09234619140625,294.1499938964844,290.9838562011719,284.9927062988281,292.4727478027344,290.8918762207031,284.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.2367329597473145,-0.0,-7.183444239444725e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.632809815229848e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0001014383960864,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,7.492223812732846e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.000101438126876,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0004811768885701,285.09234619140625,294.1499938964844,290.9838562011719,284.9927062988281,292.4727478027344,290.8918762207031,284.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.2367329597473145,-0.0,-7.183444239444725e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.624940139474349e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0001013555156532,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,7.486102549592033e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,0.0001013552537187,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.0004807837831322,285.0893249511719,294.1499938964844,291.0235900878906,284.99591064453125,292.4461669921875,290.9278564453125,284.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.257768630981445,-0.0,-7.17169612585167e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.624940139474349e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0001013555156532,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,7.486102549592033e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,0.0001013552537187,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.0004807837831322,285.0893249511719,294.1499938964844,291.0235900878906,284.99591064453125,292.4461669921875,290.9278564453125,284.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.257768630981445,-0.0,-7.17169612585167e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,9.621019853511824e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0001013142318697,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,7.483053195755929e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0001013139699352,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0004805879725608,285.0878295898437,294.1499938964844,291.042724609375,284.99725341796875,292.4333801269531,290.946044921875,284.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.80952022441761e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,-0.0091800736263394,60.0,4.267943859100342,-0.0,-7.165848359136362e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.61710829869844e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0001012730353977,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,7.480010390281677e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0001012727734632,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.000480392598547,285.0863647460937,294.1499938964844,291.0611877441406,284.9983825683594,292.4208679199219,290.9642028808594,284.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.022002063691616,0.0,0.0,0.0,-0.009155879728496,60.0,4.277780055999756,-0.0,-7.160014803275774e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.609312837710604e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.0001011909480439,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,7.473946607206017e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,0.0001011906861094,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.0004800032183993,285.0834655761719,294.1499938964844,291.0955810546875,284.9998779296875,292.3966369628906,291.0000305175781,284.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.296145915985107,-0.0,-7.14839814008883e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.609312837710604e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.0001011909480439,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,7.473946607206017e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,0.0001011906861094,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.0004800032183993,285.0834655761719,294.1499938964844,291.0955810546875,284.9998779296875,292.3966369628906,291.0000305175781,284.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.296145915985107,-0.0,-7.14839814008883e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,9.601556666893885e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,0.0001011092608678,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,7.467913383152336e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,0.0001011090062092,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0004796158173121,285.08062744140625,294.1499938964844,291.12567138671875,285.00006103515625,292.3734436035156,291.03424072265625,284.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.311961174011231,-0.0,-7.136848978461785e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,9.601556666893885e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,0.0001011092608678,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,7.467913383152336e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,0.0001011090062092,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0004796158173121,285.08062744140625,294.1499938964844,291.12567138671875,285.00006103515625,292.3734436035156,291.03424072265625,284.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.311961174011231,-0.0,-7.136848978461785e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,9.593839786248282e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0001010279956972,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,7.461910718120635e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,0.0001010277483146,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0004792303370777,285.0778503417969,294.1499938964844,291.1503601074219,284.9986267089844,292.3511962890625,291.0658874511719,284.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.3244805335998535,-0.0,-7.12536731839464e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,9.593839786248282e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0001010279956972,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,7.461910718120635e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,0.0001010277483146,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0004792303370777,285.0778503417969,294.1499938964844,291.1503601074219,284.9986267089844,292.3511962890625,291.0658874511719,284.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.3244805335998535,-0.0,-7.12536731839464e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.586162195773797e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0001009471452562,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,7.455939339706674e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0001009468978736,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0004788468650076,285.0751647949219,294.1499938964844,291.1685791015625,284.9953308105469,292.3297119140625,291.09393310546875,284.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.332942008972168,-0.0,-7.11395458097286e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.586162195773797e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0001009471452562,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,7.455939339706674e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0001009468978736,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0004788468650076,285.0751647949219,294.1499938964844,291.1685791015625,284.9953308105469,292.3297119140625,291.09393310546875,284.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.332942008972168,-0.0,-7.11395458097286e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,9.582338680047542e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,0.0001009068873827,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,7.452964928233996e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0001009066400001,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,0.000478655914776,285.0738220214844,294.1499938964844,291.1749267578125,284.99285888671875,292.3192443847656,291.1062316894531,284.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.335333347320557,-0.0,-7.108274502343195e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,9.578525350661948e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0001008667240967,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,7.449998520314693e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,0.0001008664767141,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,0.0004784654011018,285.072509765625,294.1499938964844,291.1792297363281,284.9898376464844,292.3089294433594,291.11724853515625,284.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.336456298828125,-0.0,-7.102610055653713e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,9.570927795721218e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,0.0001007867103908,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,7.444088987540454e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0001007864702842,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0004780859162565,285.0699462890625,294.1499938964844,291.1811828613281,284.9818725585937,292.2886047363281,291.1352844238281,284.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.334702491760254,-0.0,-7.091334452979936e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,9.570927795721218e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,0.0001007867103908,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,7.444088987540454e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0001007864702842,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0004780859162565,285.0699462890625,294.1499938964844,291.1811828613281,284.9818725585937,292.2886047363281,291.1352844238281,284.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.334702491760254,-0.0,-7.091334452979936e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,9.563371713738889e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.0001007071405183,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,7.438212196575478e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.0001007069076877,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,0.0004777084977831,285.06744384765625,294.1499938964844,291.17340087890625,284.97119140625,292.2685852050781,291.1467590332031,284.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.3265299797058105,-0.0,-7.080129194036999e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,9.563371713738889e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.0001007071405183,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,7.438212196575478e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.0001007069076877,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,0.0004777084977831,285.06744384765625,294.1499938964844,291.17340087890625,284.97119140625,292.2685852050781,291.1467590332031,284.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.3265299797058105,-0.0,-7.080129194036999e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.55585710471496e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.0001006280072033,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,7.432366692228243e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0001006277743726,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0004773331747855,285.06500244140625,294.1499938964844,291.15478515625,284.9573974609375,292.2486572265625,291.1507873535156,284.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.311292171478272,-0.0,-7.068993568282167e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.55585710471496e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.0001006280072033,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,7.432366692228243e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0001006277743726,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0004773331747855,285.06500244140625,294.1499938964844,291.15478515625,284.9573974609375,292.2486572265625,291.1507873535156,284.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.311292171478272,-0.0,-7.068993568282167e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.548383968649432e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0001005493104457,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,7.426553929690272e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0001005490776151,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,0.0004769599181599,285.0626220703125,294.1499938964844,291.1242370605469,284.9402160644531,292.2286376953125,291.1463623046875,284.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.288259983062744,-0.0,-7.057929707343646e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.548383968649432e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0001005493104457,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,7.426553929690272e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0001005490776151,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,0.0004769599181599,285.0626220703125,294.1499938964844,291.1242370605469,284.9402160644531,292.2286376953125,291.1463623046875,284.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.288259983062744,-0.0,-7.057929707343646e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.5446637715213e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0001005101366899,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,7.423660281347111e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0001005099038593,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,0.0004767740610986,285.0614318847656,294.1499938964844,291.1041259765625,284.93023681640625,292.2185363769531,291.1405334472656,285.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.273475646972656,-0.0,-7.052424422226977e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.540953760733828e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,0.0001004710647976,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,7.420774636557326e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0001004708319669,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,0.0004765887570101,285.060302734375,294.1499938964844,291.08062744140625,284.9192810058594,292.2082824707031,291.1322631835937,285.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.256495952606201,-0.0,-7.046936900678702e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.533565753372386e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0001003932557068,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,7.415027357637882e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,0.0001003930301521,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0004762197204399,285.0580444335937,294.1499938964844,291.0229187011719,284.89422607421875,292.1873779296875,291.10821533203125,285.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.21582555770874,-0.0,-7.036014437744599e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.533565753372386e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0001003932557068,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,7.415027357637882e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,0.0001003930301521,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0004762197204399,285.0580444335937,294.1499938964844,291.0229187011719,284.89422607421875,292.1873779296875,291.10821533203125,285.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.21582555770874,-0.0,-7.036014437744599e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.526203211862594e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0001003157231025,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,7.409300451399758e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.0001003154975478,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0004758519644383,285.05584716796875,294.1499938964844,290.95001220703125,284.8645935058594,292.1656494140625,291.0728454589844,285.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.164975166320801,-0.0,-7.025138870631056e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.526203211862594e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0001003157231025,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,7.409300451399758e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.0001003154975478,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0004758519644383,285.05584716796875,294.1499938964844,290.95001220703125,284.8645935058594,292.1656494140625,291.0728454589844,285.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.164975166320801,-0.0,-7.025138870631056e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
