time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171660,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.515770216239616e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0001002058561425,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.40118557587266e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0001002056378638,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.000475330860354,285.0537109375,294.1499938964844,290.8644714355469,284.8321533203125,292.1429443359375,291.0263977050781,285.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.104255676269531,-0.0,-7.00974851497449e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.515770216239616e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0001002058561425,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.40118557587266e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0001002056378638,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.000475330860354,285.0537109375,294.1499938964844,290.8644714355469,284.8321533203125,292.1429443359375,291.0263977050781,285.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.104255676269531,-0.0,-7.00974851497449e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.49952591327019e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.000100034798379,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,7.38855087547563e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0001000345801003,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0004745194455608,285.0516357421875,294.1499938964844,290.7700500488281,284.7988586425781,292.1190490722656,290.9691162109375,285.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.033889293670654,-0.0,-6.985824541061447e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.49952591327019e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.000100034798379,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,7.38855087547563e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0001000345801003,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0004745194455608,285.0516357421875,294.1499938964844,290.7700500488281,284.7988586425781,292.1190490722656,290.9691162109375,285.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.033889293670654,-0.0,-6.985824541061447e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.489377407589929e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.992792911361904e-05,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,7.380657916655764e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.99277108348906e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0004740125150419,285.0506286621094,294.1499938964844,290.7197265625,284.7818298339844,292.1065673828125,290.93682861328125,285.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167627824600231e-09,0.0010111413430422,-0.0178298838436603,0.0,0.0,0.0,-0.0083661200478672,60.0,3.9954755306243896,-0.0,-6.970901011982279e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.478275751462206e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.981101902667432e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.372022810159251e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.98108007479459e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0004734579706564,285.04962158203125,294.1499938964844,290.6674194335937,284.7645568847656,292.0937805175781,290.9027404785156,285.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029251847257001e-09,0.0010099582141265,-0.0174674410372972,0.0,0.0,0.0,-0.0082975216209888,60.0,3.9554693698883057,-0.0,-6.954593345653849e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.452956874156372e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.954439155990258e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,7.352329703280702e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.954418783308938e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0004721932637039,285.04766845703125,294.1499938964844,290.55712890625,284.72918701171875,292.06719970703125,290.8294982910156,285.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.870316505432129,-0.0,-6.917477435308683e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.452956874156372e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.954439155990258e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,7.352329703280702e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.954418783308938e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0004721932637039,285.04766845703125,294.1499938964844,290.55712890625,284.72918701171875,292.06719970703125,290.8294982910156,285.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.870316505432129,-0.0,-6.917477435308683e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.424477320862934e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.924449113896117e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,7.330178777920082e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.924428741214796e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.000470770697575,285.0457763671875,294.1499938964844,290.4398193359375,284.6926574707031,292.03912353515625,290.75006103515625,285.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.778708934783936,-0.0,-6.87584815750597e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.424477320862934e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.924449113896117e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,7.330178777920082e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.924428741214796e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.000470770697575,285.0457763671875,294.1499938964844,290.4398193359375,284.6926574707031,292.03912353515625,290.75006103515625,285.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.778708934783936,-0.0,-6.87584815750597e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.394001244800164e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.892355592455716e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,7.306474435608834e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.892335947370157e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,0.0004692483635153,285.0439758300781,294.1499938964844,290.316162109375,284.6548767089844,292.00946044921875,290.6659545898437,285.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.6820242404937744,-0.0,-6.8314399470637e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.394001244800164e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.892355592455716e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,7.306474435608834e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.892335947370157e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,0.0004692483635153,285.0439758300781,294.1499938964844,290.316162109375,284.6548767089844,292.00946044921875,290.6659545898437,285.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.6820242404937744,-0.0,-6.8314399470637e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.362831042381003e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.859531564870848e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,7.282230217242613e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.85951119218953e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0004676913667935,285.0422058105469,294.1499938964844,290.18670654296875,284.6157531738281,291.97821044921875,290.5783386230469,285.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.581172227859497,-0.0,-6.786169137740218e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.362831042381003e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.859531564870848e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,7.282230217242613e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.85951119218953e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0004676913667935,285.0422058105469,294.1499938964844,290.18670654296875,284.6157531738281,291.97821044921875,290.5783386230469,285.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.581172227859497,-0.0,-6.786169137740218e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.347424929728732e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.843307634582744e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,7.270247442647815e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.843287989497183e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0004669218033086,285.0413513183594,294.1499938964844,290.1200256347656,284.595703125,291.9619445800781,290.5334167480469,285.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955510005354,0.0,0.0,0.0,-0.0074890777468681,60.0,3.52944016456604,-0.0,-6.76384956932452e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.332493937108666e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.827585017774254e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,7.258634286699817e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,9.827565372688696e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,0.0004661759885493,285.0404968261719,294.1499938964844,290.0521240234375,284.57525634765625,291.9451599121094,290.4879150390625,285.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.212405174148671e-09,0.0009944224730134,-0.012708069756627,0.0,0.0,0.0,-0.0073968325741589,60.0,3.4770314693450928,-0.0,-6.742254043956565e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,9.30448150029406e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.798086830414832e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,7.236847159219906e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.798067185329272e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0004647767345886,285.03887939453125,294.1499938964844,289.9130554199219,284.5332946777344,291.910400390625,290.3954467773437,285.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.370867252349853,-0.0,-6.7018298466337e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,9.30448150029406e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.798086830414832e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,7.236847159219906e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.798067185329272e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0004647767345886,285.03887939453125,294.1499938964844,289.9130554199219,284.5332946777344,291.910400390625,290.3954467773437,285.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.370867252349853,-0.0,-6.7018298466337e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,9.280235099140556e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.772553312359378e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,7.217987877083942e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,9.77253439486958e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.000463565607788,285.03729248046875,294.1499938964844,289.7700500488281,284.4898986816406,291.87384033203125,290.3011169433594,285.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.2635281085968018,-0.0,-6.66693722450873e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,9.280235099140556e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.772553312359378e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,7.217987877083942e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,9.77253439486958e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.000463565607788,285.03729248046875,294.1499938964844,289.7700500488281,284.4898986816406,291.87384033203125,290.3011169433594,285.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.2635281085968018,-0.0,-6.66693722450873e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.26114444155246e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,9.752449841471388e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,7.203139102784917e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.752430923981592e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0004626119916792,285.0357666015625,294.1499938964844,289.623779296875,284.4449768066406,291.8354797363281,290.20458984375,285.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1558074951171875,-0.0,-6.639525906848577e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.26114444155246e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,9.752449841471388e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,7.203139102784917e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.752430923981592e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0004626119916792,285.0357666015625,294.1499938964844,289.623779296875,284.4449768066406,291.8354797363281,290.20458984375,285.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1558074951171875,-0.0,-6.639525906848577e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.248135756934062e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.738750668475404e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,7.193020428530872e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.738731750985608e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,0.0004619621904566,285.0343017578125,294.1499938964844,289.474853515625,284.39862060546875,291.7952575683594,290.1048889160156,285.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011535330772e-09,0.0009854312520474,-0.009953455068171,0.0,0.0,0.0,-0.006875607650727,60.0,3.048381328582764,-0.0,-6.620877002205816e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.248135756934062e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.738750668475404e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,7.193020428530872e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.738731750985608e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,0.0004619621904566,285.0343017578125,294.1499938964844,289.474853515625,284.39862060546875,291.7952575683594,290.1048889160156,285.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011535330772e-09,0.0009854312520474,-0.009953455068171,0.0,0.0,0.0,-0.006875607650727,60.0,3.048381328582764,-0.0,-6.620877002205816e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,9.243863314623012e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.734251216286792e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,7.189697498688474e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.734232298796996e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,0.0004617487720679,285.0335693359375,294.1499938964844,289.39959716796875,284.3749084472656,291.7745056152344,290.0536499023437,285.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.1077385937171584e-09,0.0009849756024777,-0.0098138749599456,0.0,0.0,0.0,-0.006849197205156,60.0,2.994906187057495,-0.0,-6.61475638707998e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.241439693141729e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.731698810355738e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,7.18781229807064e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.731680620461702e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.000461627729237,285.0328674316406,294.1499938964844,289.32391357421875,284.350830078125,291.7532653808594,290.00115966796875,285.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077500559418468e-09,0.0009847168112173,-0.0097346482798457,0.0,0.0,0.0,-0.0068342061713337,60.0,2.941666603088379,-0.0,-6.611283254187583e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.241129737347364e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.73137211985886e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,7.187570736277848e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.731353929964826e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0004616122459992,285.031494140625,294.1499938964844,289.17156982421875,284.3016357421875,291.70947265625,289.89178466796875,285.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073560155859468e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.835977077484131,-0.0,-6.610830638464904e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.241129737347364e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.73137211985886e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,7.187570736277848e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.731353929964826e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0004616122459992,285.031494140625,294.1499938964844,289.17156982421875,284.3016357421875,291.70947265625,289.89178466796875,285.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073560155859468e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.835977077484131,-0.0,-6.610830638464904e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.24604682950303e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.736549691297114e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,7.191394979599863e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,9.73653222899884e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,0.0004618578823283,285.0301818847656,294.1499938964844,289.0184020996094,284.2511291503906,291.66363525390625,289.7745666503906,285.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846312612295,0.0,0.0,0.0,-0.0068625826388597,60.0,2.731408834457397,-0.0,-6.617858616664307e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.24604682950303e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.736549691297114e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,7.191394979599863e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,9.73653222899884e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,0.0004618578823283,285.0301818847656,294.1499938964844,289.0184020996094,284.2511291503906,291.66363525390625,289.7745666503906,285.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846312612295,0.0,0.0,0.0,-0.0068625826388597,60.0,2.731408834457397,-0.0,-6.617858616664307e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,9.25438798731193e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,9.745333227328956e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,7.197882223408669e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.745315765030682e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.0004622745618689,285.0289001464844,294.1499938964844,288.8651123046875,284.19940185546875,291.615966796875,289.64947509765625,285.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860981954261,4.2385916998455295e-09,0.0009860940044745,-0.0101567208766937,0.0,0.0,0.0,-0.0069140642881393,60.0,2.627691984176636,-0.0,-6.629795734625078e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,9.25438798731193e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,9.745333227328956e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,7.197882223408669e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.745315765030682e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.0004622745618689,285.0289001464844,294.1499938964844,288.8651123046875,284.19940185546875,291.615966796875,289.64947509765625,285.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860981954261,4.2385916998455295e-09,0.0009860940044745,-0.0101567208766937,0.0,0.0,0.0,-0.0069140642881393,60.0,2.627691984176636,-0.0,-6.629795734625078e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,9.263917308999224e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,9.755368228070438e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,7.205294241430238e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,9.755350765772164e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0004627506132237,285.0276794433594,294.1499938964844,288.7122497558594,284.1465759277344,291.56640625,289.5164794921875,285.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676093906164,0.0,0.0,0.0,-0.0069728880189359,60.0,2.5246119499206543,-0.0,-6.643448102749971e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,9.263917308999224e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,9.755368228070438e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,7.205294241430238e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,9.755350765772164e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0004627506132237,285.0276794433594,294.1499938964844,288.7122497558594,284.1465759277344,291.56640625,289.5164794921875,285.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676093906164,0.0,0.0,0.0,-0.0069728880189359,60.0,2.5246119499206543,-0.0,-6.643448102749971e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,9.26835200516507e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,9.76003793766722e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,7.208743045339361e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,9.760021202964708e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,0.0004629721224773,285.027099609375,294.1499938964844,288.6361999511719,284.1197814941406,291.5408935546875,289.4471435546875,285.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412464171821284e-09,0.0009875808609649,-0.0106122754514217,0.0,0.0,0.0,-0.0070002609863877,60.0,2.4732346534729004,-0.0,-6.649805328606817e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,9.27223591133952e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,9.764127753442152e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,7.211763295345008e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,9.76411029114388e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,0.0004631661286111,285.0265197753906,294.1499938964844,288.5604858398437,284.0927734375,291.51495361328125,289.37646484375,285.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.46081260818687e-09,0.000987994368188,-0.010738949291408,0.0,0.0,0.0,-0.007024229504168,60.0,2.4219179153442383,-0.0,-6.65537527311244e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,9.2774884251412e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,9.769658936420456e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,7.215848745545372e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,9.769641474122182e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,0.0004634285287465,285.025390625,294.1499938964844,288.4104309082031,284.0381774902344,291.4618225097656,289.23211669921875,285.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.5261820957875914e-09,0.0009885535109788,-0.0109102176502347,0.0,0.0,0.0,-0.0070566367357969,60.0,2.3194637298583984,-0.0,-6.662909157739706e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,9.2774884251412e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,9.769658936420456e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,7.215848745545372e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,9.769641474122182e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,0.0004634285287465,285.025390625,294.1499938964844,288.4104309082031,284.0381774902344,291.4618225097656,289.23211669921875,285.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.5261820957875914e-09,0.0009885535109788,-0.0109102176502347,0.0,0.0,0.0,-0.0070566367357969,60.0,2.3194637298583984,-0.0,-6.662909157739706e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
