time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,9.278640936827288e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,9.7708725661505e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,7.21674514352344e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,9.770855831447987e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,0.000463486125227,285.0243225097656,294.1499938964844,288.2626953125,283.98291015625,291.4069519042969,289.0858154296875,285.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.5404680015792565e-09,0.0009886757470667,-0.0109476475045084,0.0,0.0,0.0,-0.0070637194439768,60.0,2.2174134254455566,-0.0,-6.664556195801198e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,9.278640936827288e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,9.7708725661505e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,7.21674514352344e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,9.770855831447987e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,0.000463486125227,285.0243225097656,294.1499938964844,288.2626953125,283.98291015625,291.4069519042969,289.0858154296875,285.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.5404680015792565e-09,0.0009886757470667,-0.0109476475045084,0.0,0.0,0.0,-0.0070637194439768,60.0,2.2174134254455566,-0.0,-6.664556195801198e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,9.275782940676436e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,9.767862502485514e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,7.214521610876545e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,9.767845767783e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,0.0004633433709386,285.0232849121094,294.1499938964844,288.1178894042969,283.9272155761719,291.3504943847656,288.94012451171875,285.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.1161949634552,-0.0,-6.660442153361147e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,9.275782940676436e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,9.767862502485514e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,7.214521610876545e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,9.767845767783e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,0.0004633433709386,285.0232849121094,294.1499938964844,288.1178894042969,283.9272155761719,291.3504943847656,288.94012451171875,285.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.1161949634552,-0.0,-6.660442153361147e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,9.269822476198895e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,9.761585533851758e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,7.209885370684788e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,9.761568799149244e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,0.0004630456387531,285.0223083496094,294.1499938964844,287.9766845703125,283.8713073730469,291.29254150390625,288.7969055175781,285.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.016406536102295,-0.0,-6.651876560681559e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,9.269822476198895e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,9.761585533851758e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,7.209885370684788e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,9.761568799149244e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,0.0004630456387531,285.0223083496094,294.1499938964844,287.9766845703125,283.8713073730469,291.29254150390625,288.7969055175781,285.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.016406536102295,-0.0,-6.651876560681559e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,9.266035340260714e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,9.757596853887662e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,7.206939335446805e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,9.757580846780912e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,0.0004628564638551,285.0218200683594,294.1499938964844,287.9075927734375,283.84332275390625,291.2630310058594,288.7266845703125,285.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356629937887,0.0,0.0,0.0,-0.0069857672788202,60.0,1.967301845550537,-0.0,-6.64643806658205e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.261956438422204e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,9.75330185610801e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,7.203767017927021e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,9.75328584900126e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,0.0004626527370419,285.0213623046875,294.1499938964844,287.8396301269531,283.8153686523437,291.23321533203125,288.65753173828125,285.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.918853759765625,-0.0,-6.640584615524858e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,9.253211464965716e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,9.7440934041515e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,7.196965452749282e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,9.744077397044748e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0004622159467544,285.0204772949219,294.1499938964844,287.7074279785156,283.7596435546875,291.1726379394531,288.5226135253906,285.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.824198842048645,-0.0,-6.628042825695958e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,9.253211464965716e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,9.7440934041515e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,7.196965452749282e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,9.744077397044748e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0004622159467544,285.0204772949219,294.1499938964844,287.7074279785156,283.7596435546875,291.1726379394531,288.5226135253906,285.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.824198842048645,-0.0,-6.628042825695958e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.0,0.0,9.244203101843596e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,9.734607010614128e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,7.189958705566823e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,9.734591003507376e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,0.0004617659724317,285.0196228027344,294.1499938964844,287.58062744140625,283.704345703125,291.1109313964844,288.3923645019531,285.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111041729260023e-09,0.0009850038914009,-0.0098225297406315,0.0,0.0,0.0,-0.0068508349359035,60.0,1.733032464981079,-0.0,-6.615135816900874e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.0,0.0,9.244203101843596e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,9.734607010614128e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,7.189958705566823e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,9.734591003507376e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,0.0004617659724317,285.0196228027344,294.1499938964844,287.58062744140625,283.704345703125,291.1109313964844,288.3923645019531,285.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111041729260023e-09,0.0009850038914009,-0.0098225297406315,0.0,0.0,0.0,-0.0068508349359035,60.0,1.733032464981079,-0.0,-6.615135816900874e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,9.238033089786768e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,9.7281088528689e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,7.185158756328747e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,9.728092845762148e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,0.0004614577337633,285.0188293457031,294.1499938964844,287.4598999023437,283.6498107910156,291.04815673828125,288.26666259765625,285.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6463372707366943,-0.0,-6.606299507438963e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,9.238033089786768e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,9.7281088528689e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,7.185158756328747e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,9.728092845762148e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,0.0004614577337633,285.0188293457031,294.1499938964844,287.4598999023437,283.6498107910156,291.04815673828125,288.26666259765625,285.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6463372707366943,-0.0,-6.606299507438963e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,9.231080184690654e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,9.720787056721748e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,7.179751264629886e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,9.720771777210756e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,0.0004611104668583,285.0180969238281,294.1499938964844,287.3458557128906,283.5962219238281,290.9844665527344,288.14483642578125,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.0093937767669558,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5642290115356443,-0.0,-6.59635190913832e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,9.231080184690654e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,9.720787056721748e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,7.179751264629886e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,9.720771777210756e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,0.0004611104668583,285.0180969238281,294.1499938964844,287.3458557128906,283.5962219238281,290.9844665527344,288.14483642578125,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.0093937767669558,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5642290115356443,-0.0,-6.59635190913832e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,9.22574836295098e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,9.715172927826644e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,7.175603968789801e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,9.715157648315652e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,0.0004608441377058,285.0177307128906,294.1499938964844,287.2915344238281,283.56988525390625,290.9523620605469,288.0859069824219,285.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5246779918670654,-0.0,-6.588729917211823e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,9.219491039402784e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,9.708583093015476e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,7.170737080741674e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,9.708567813504489e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,0.0004605315916705,285.01739501953125,294.1499938964844,287.2391052246094,283.5438842773437,290.9200744628906,288.0287780761719,285.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802943293607086e-09,0.000982369412668,-0.009015274234116,0.0,0.0,0.0,-0.0066980980336666,60.0,1.4863158464431765,-0.0,-6.579792000138697e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,9.206015965901317e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.694392792880536e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,7.160256063798442e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,9.694377513369544e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.0004598584782797,285.0167236328125,294.1499938964844,287.1402893066406,283.4930419921875,290.8551330566406,287.9200744628906,285.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634984091505089e-09,0.0009809331968426,-0.0085751926526427,0.0,0.0,0.0,-0.0066148331388831,60.0,1.41330885887146,-0.0,-6.560564003166294e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,9.206015965901317e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.694392792880536e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,7.160256063798442e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,9.694377513369544e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.0004598584782797,285.0167236328125,294.1499938964844,287.1402893066406,283.4930419921875,290.8551330566406,287.9200744628906,285.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634984091505089e-09,0.0009809331968426,-0.0085751926526427,0.0,0.0,0.0,-0.0066148331388831,60.0,1.41330885887146,-0.0,-6.560564003166294e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.192705329041928e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,9.680376388132572e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,7.149903103709221e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,9.680361108621582e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,0.0004591936303768,285.01611328125,294.1499938964844,287.04998779296875,283.4439392089844,290.7897644042969,287.8191223144531,285.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690870176490303e-09,0.0009795145597308,-0.0081405099481344,0.0,0.0,0.0,-0.0065325903706252,60.0,1.3461015224456787,-0.0,-6.541599617548854e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.192705329041928e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,9.680376388132572e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,7.149903103709221e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,9.680361108621582e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,0.0004591936303768,285.01611328125,294.1499938964844,287.04998779296875,283.4439392089844,290.7897644042969,287.8191223144531,285.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690870176490303e-09,0.0009795145597308,-0.0081405099481344,0.0,0.0,0.0,-0.0065325903706252,60.0,1.3461015224456787,-0.0,-6.541599617548854e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,9.17893194127828e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,9.665871766628698e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,7.139189983718097e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,9.665857214713468e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,0.0004585056158248,285.0155334472656,294.1499938964844,286.9642944335937,283.39483642578125,290.72412109375,287.7254943847656,285.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780498221516,3.297417894287946e-09,0.0009780465625226,-0.0076906983740627,0.0,0.0,0.0,-0.0064474865794181,60.0,1.2833540439605713,-0.0,-6.522004269982062e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,9.17893194127828e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,9.665871766628698e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,7.139189983718097e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,9.665857214713468e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,0.0004585056158248,285.0155334472656,294.1499938964844,286.9642944335937,283.39483642578125,290.72412109375,287.7254943847656,285.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780498221516,3.297417894287946e-09,0.0009780465625226,-0.0076906983740627,0.0,0.0,0.0,-0.0064474865794181,60.0,1.2833540439605713,-0.0,-6.522004269982062e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.161212074104697e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,9.647211845731364e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,7.125407864805311e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,9.647197293816134e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.0004576205101329,285.0149841308594,294.1499938964844,286.8788452148437,283.3439025878906,290.65826416015625,287.6392517089844,285.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761613910086,3.0765836545043604e-09,0.0009761583642102,-0.0071120560169219,0.0,0.0,0.0,-0.0063380100764334,60.0,1.2221603393554688,-0.0,-6.496840398995118e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.161212074104697e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,9.647211845731364e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,7.125407864805311e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,9.647197293816134e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.0004576205101329,285.0149841308594,294.1499938964844,286.8788452148437,283.3439025878906,290.65826416015625,287.6392517089844,285.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761613910086,3.0765836545043604e-09,0.0009761583642102,-0.0071120560169219,0.0,0.0,0.0,-0.0063380100764334,60.0,1.2221603393554688,-0.0,-6.496840398995118e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,9.149163088295607e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,9.634523303247988e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,7.116036431398243e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.63450947892852e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,0.0004570186138153,285.0147399902344,294.1499938964844,286.8362121582031,283.3178100585937,290.6252746582031,287.5993957519531,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748774464242,2.9264322076727467e-09,0.0009748744778335,-0.0067186169326305,0.0,0.0,0.0,-0.0062635741196572,60.0,1.1915534734725952,-0.0,-6.47975824108471e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,9.137341112364084e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,9.62207413977012e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,7.106841076165438e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.622059587854892e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,0.0004564280679915,285.0144958496094,294.1499938964844,286.793701171875,283.2913513183594,290.5922241210937,287.56231689453125,285.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736173669807,2.7791031698143343e-09,0.0009736146312206,-0.0063325706869363,0.0,0.0,0.0,-0.0061905365437269,60.0,1.160977482795715,-0.0,-6.463019275315673e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.118866000790148e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,9.602618956705557e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,7.092471059877425e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.602605132386088e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,0.0004555052437353,285.0140380859375,294.1499938964844,286.7089233398437,283.2373962402344,290.5260009765625,287.4927978515625,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716481436043,2.5488646748783594e-09,0.0009716455824673,-0.0057292710989713,0.0,0.0,0.0,-0.0060763959772884,60.0,1.1003525257110596,-0.0,-6.436903987605548e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.118866000790148e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,9.602618956705557e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,7.092471059877425e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.602605132386088e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,0.0004555052437353,285.0140380859375,294.1499938964844,286.7089233398437,283.2373962402344,290.5260009765625,287.4927978515625,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716481436043,2.5488646748783594e-09,0.0009716455824673,-0.0057292710989713,0.0,0.0,0.0,-0.0060763959772884,60.0,1.1003525257110596,-0.0,-6.436903987605548e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,9.101961040869357e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,9.584816871210931e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,7.079322676872835e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.584803046891466e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,0.0004546607960946,285.0136108398437,294.1499938964844,286.62457275390625,283.1822204589844,290.4596252441406,287.4296264648437,285.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462672531,2.338182980565761e-09,0.0009698439389467,-0.0051772114820778,0.0,0.0,0.0,-0.0059719514101743,60.0,1.0406310558319092,-0.0,-6.413053199594287e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,9.101961040869357e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,9.584816871210931e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,7.079322676872835e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.584803046891466e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,0.0004546607960946,285.0136108398437,294.1499938964844,286.62457275390625,283.1822204589844,290.4596252441406,287.4296264648437,285.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462672531,2.338182980565761e-09,0.0009698439389467,-0.0051772114820778,0.0,0.0,0.0,-0.0059719514101743,60.0,1.0406310558319092,-0.0,-6.413053199594287e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,9.084549674298614e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,9.56648145802319e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,7.065779936965555e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,9.566468361299484e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.0004537910863291,285.0132141113281,294.1499938964844,286.540771484375,283.1260681152344,290.3930358886719,287.3724975585937,285.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679906070232,2.121199216276181e-09,0.0009679885115474,-0.0046086329966783,0.0,0.0,0.0,-0.0058643831871449,60.0,0.9815884828567504,-0.0,-6.388534501411415e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,9.084549674298614e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,9.56648145802319e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,7.065779936965555e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,9.566468361299484e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.0004537910863291,285.0132141113281,294.1499938964844,286.540771484375,283.1260681152344,290.3930358886719,287.3724975585937,285.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679906070232,2.121199216276181e-09,0.0009679885115474,-0.0046086329966783,0.0,0.0,0.0,-0.0058643831871449,60.0,0.9815884828567504,-0.0,-6.388534501411415e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,9.063923062058166e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,9.54476126935333e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,7.049737178022042e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,9.544747445033865e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,0.0004527607816271,285.01287841796875,294.1499938964844,286.4574890136719,283.06915283203125,290.3262939453125,287.3235778808594,285.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657924529165,1.864159493436545e-09,0.0009657905902713,-0.0039350870065391,0.0,0.0,0.0,-0.0057369577698409,60.0,0.9230121374130248,-0.0,-6.359551463219759e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,9.063923062058166e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,9.54476126935333e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,7.049737178022042e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,9.544747445033865e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,0.0004527607816271,285.01287841796875,294.1499938964844,286.4574890136719,283.06915283203125,290.3262939453125,287.3235778808594,285.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657924529165,1.864159493436545e-09,0.0009657905902713,-0.0039350870065391,0.0,0.0,0.0,-0.0057369577698409,60.0,0.9230121374130248,-0.0,-6.359551463219759e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,9.052467066794634e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,9.532697004033253e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,7.040826312731951e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,9.532683179713786e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,0.0004521885130088,285.0126953125,294.1499938964844,286.4161071777344,283.0404357910156,290.2929077148437,287.3021545410156,285.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645715472288,1.721397135945324e-09,0.000964569800999,-0.0035609905607998,0.0,0.0,0.0,-0.0056661842390894,60.0,0.8938366770744324,-0.0,-6.34348182870781e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,9.041021257871762e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,9.520644380245358e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,7.031924178590998e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,9.520630555925892e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,0.0004516167973633,285.0125732421875,294.1499938964844,286.3748779296875,283.0116271972656,290.25946044921875,287.2835388183594,285.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.5787714469084335e-09,0.0009633501758798,-0.0031872512772679,0.0,0.0,0.0,-0.0055954782292246,60.0,0.8648163080215454,-0.0,-6.327448431875382e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
