time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,9.020967991091312e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,9.499526640865952e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,7.016326708253473e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,9.499513544142246e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,0.0004506151017267,285.01226806640625,294.1499938964844,286.2929382324219,282.9537353515625,290.1925048828125,287.253173828125,285.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288707911840447e-09,0.0009612129651941,-0.0025324032176285,0.0,0.0,0.0,-0.0054715904407203,60.0,0.8073781728744507,-0.0,-6.299404020637668e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,9.020967991091312e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,9.499526640865952e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,7.016326708253473e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,9.499513544142246e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,0.0004506151017267,285.01226806640625,294.1499938964844,286.2929382324219,282.9537353515625,290.1925048828125,287.253173828125,285.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288707911840447e-09,0.0009612129651941,-0.0025324032176285,0.0,0.0,0.0,-0.0054715904407203,60.0,0.8073781728744507,-0.0,-6.299404020637668e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,9.011288784677164e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,9.489333751844242e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,7.008798274910077e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,9.489320655120535e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,0.0004501315997913,285.0121154785156,294.1499938964844,286.2366638183594,282.9135437011719,290.1460876464844,287.2366638183594,285.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601824567653,1.2082376210642563e-09,0.0009601812344044,-0.0022162906825542,0.0,0.0,0.0,-0.0054117860272526,60.0,0.7682917714118958,-0.0,-6.285888076718038e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,9.0081783127971e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,9.486058115726335e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,7.006379019003361e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0454406738281,0.0,0.0,9.486045019002633e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,0.0004499762435443,285.0120544433594,294.1499938964844,286.2117919921875,282.8956604003906,290.1254272460937,287.23016357421875,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694689661112534e-09,0.0009598496253602,-0.0021146996878087,0.0,0.0,0.0,-0.0053925663232803,60.0,0.7511259913444519,-0.0,-6.281548081688015e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,9.002708975458518e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,9.480298467678948e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,7.002124766586348e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,9.480286098551004e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,0.0004497030458878,285.0118408203125,294.1499938964844,286.1314697265625,282.8376159667969,290.0581970214844,287.21063232421875,285.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012736278459552e-09,0.0009592662681825,-0.0019359976286068,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6961411237716675,-0.0,-6.273916142163216e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,9.002708975458518e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,9.480298467678948e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,7.002124766586348e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,9.480286098551004e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,0.0004497030458878,285.0118408203125,294.1499938964844,286.1314697265625,282.8376159667969,290.0581970214844,287.21063232421875,285.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012736278459552e-09,0.0009592662681825,-0.0019359976286068,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6961411237716675,-0.0,-6.273916142163216e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,9.00274608284235e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,9.480337757850066e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,7.002153870416805e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,9.480325388722122e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,0.000449704908533,285.0119323730469,294.1499938964844,286.0520324707031,282.7798156738281,289.9927062988281,287.19146728515625,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186355746351,1.0609876310851971e-09,0.0009186344686895,-0.0018707170384004,0.0,0.0,0.0,-0.0051362784579396,60.0,0.6282379031181335,-0.0,-6.273963037983776e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,9.00274608284235e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,9.480337757850066e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,7.002153870416805e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,9.480325388722122e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,0.000449704908533,285.0119323730469,294.1499938964844,286.0520324707031,282.7798156738281,289.9927062988281,287.19146728515625,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186355746351,1.0609876310851971e-09,0.0009186344686895,-0.0018707170384004,0.0,0.0,0.0,-0.0051362784579396,60.0,0.6282379031181335,-0.0,-6.273963037983776e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,9.001854050438851e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,9.479397704126312e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,7.001459744060412e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0454406738281,0.0,0.0,9.479385334998368e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0004496603505685,285.01324462890625,294.1499938964844,286.0126647949219,282.75103759765625,289.96124267578125,287.1815795898437,285.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009248800924979,1.0561967966893347e-09,0.00092487904476,-0.0018518773140385,0.0,0.0,0.0,-0.0051654982380568,60.0,0.5855958461761475,-0.0,-6.272716746025253e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,9.00284867384471e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,9.480445442022756e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,7.0022331783548e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,9.480433072894812e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,0.0004497100308071,285.01373291015625,294.1499938964844,285.9735717773437,282.7223815917969,289.9295959472656,287.1716003417969,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008731372072361,1.0166323338722803e-09,0.0008731362177059,-0.0017996049718931,0.0,0.0,0.0,-0.0048874956555664,60.0,0.5530923008918762,-0.0,-6.274100172731778e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,4.1754876292543486e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,4.396995063871145e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,3.2476094929734245e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,4.396989606902935e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,0.0002085738524328,285.0149230957031,294.1499938964844,285.8961181640625,282.66558837890625,289.8697509765625,287.1522521972656,285.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00084027700359,9.52470213810841e-10,0.0008402760140597,-0.0016637821681797,0.0,0.0,0.0,-0.0046726614236831,60.0,0.4808815717697143,-0.0,-1.3496016748604234e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,4.1754876292543486e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,4.396995063871145e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,3.2476094929734245e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,4.396989606902935e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,0.0002085738524328,285.0149230957031,294.1499938964844,285.8961181640625,282.66558837890625,289.8697509765625,287.1522521972656,285.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00084027700359,9.52470213810841e-10,0.0008402760140597,-0.0016637821681797,0.0,0.0,0.0,-0.0046726614236831,60.0,0.4808815717697143,-0.0,-1.3496016748604234e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,9.004325693240389e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,9.482000314164908e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,7.003381324466318e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,9.481987945036964e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,0.0004497838090173,285.0171813964844,294.1499938964844,285.8431396484375,282.626708984375,289.83087158203125,287.13922119140625,285.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000646173080895,8.074756974174591e-10,0.0006461722659878,-0.0014766938984394,0.0,0.0,0.0,-0.0036519556306302,60.0,0.4183076322078705,-0.0,-6.276150088524446e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,7.923222437966615e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,8.343545050593093e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,6.162521458463743e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,8.343534136656672e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,0.0003957805747631,285.0179443359375,294.1499938964844,285.8197631835937,282.60955810546875,289.8166198730469,287.1335144042969,285.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006732697365805,8.016937114163625e-10,0.0006732689216732,-0.0014343962538987,0.0,0.0,0.0,-0.0037809326313436,60.0,0.3772602379322052,-0.0,-4.8595335755408093e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,4.039665873278864e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,4.253967927070335e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,3.141969864373095e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,4.253962470102124e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,0.0002017892838921,285.02099609375,294.1499938964844,285.7445678710937,282.5545349121094,289.7767639160156,287.1185913085937,285.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004727022896986,5.807024305859443e-10,0.000472701707622,-0.0010539744980633,0.0,0.0,0.0,-0.0026561454869806,60.0,0.2701732814311981,-0.0,-1.2632274781765318e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,4.039665873278864e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,4.253967927070335e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,3.141969864373095e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,4.253962470102124e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,0.0002017892838921,285.02099609375,294.1499938964844,285.7445678710937,282.5545349121094,289.7767639160156,287.1185913085937,285.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004727022896986,5.807024305859443e-10,0.000472701707622,-0.0010539744980633,0.0,0.0,0.0,-0.0026561454869806,60.0,0.2701732814311981,-0.0,-1.2632274781765318e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,3.0263414373621345e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,3.186887261108495e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,2.3538268578704447e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,3.1868832593318075e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,0.0001511717273388,285.0372314453125,294.1499938964844,285.67059326171875,282.50067138671875,289.7476501464844,287.1120300292969,285.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225825203116,4.03441030583096e-10,0.000322582112858,-0.0007380712777376,0.0,0.0,0.0,-0.0018169994000345,60.0,0.1656395941972732,-0.0,-7.089675957416831e-09,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,3.0263414373621345e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,3.186887261108495e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,2.3538268578704447e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,3.1868832593318075e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,0.0001511717273388,285.0372314453125,294.1499938964844,285.67059326171875,282.50067138671875,289.7476501464844,287.1120300292969,285.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225825203116,4.03441030583096e-10,0.000322582112858,-0.0007380712777376,0.0,0.0,0.0,-0.0018169994000345,60.0,0.1656395941972732,-0.0,-7.089675957416831e-09,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,2.5621655368013307e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,2.6980871552950703e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,1.992800389416516e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,2.6980836992152035e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,0.0001279852294828,285.0404663085937,294.1499938964844,285.63409423828125,282.4742736816406,289.74127197265625,287.1123352050781,285.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002595449041109,3.2797980997756326e-10,0.0002595445548649,-0.0006027200724929,0.0,0.0,0.0,-0.0014640004374086,60.0,0.1279072016477584,-0.0,-5.081651988092517e-09,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,2.005202077270951e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,2.111577123287134e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,1.559605516376905e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,2.111574394803029e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.0001001638083835,285.0429992675781,294.1499938964844,285.5979309082031,282.4481811523437,289.7366943359375,287.1138916015625,285.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136629045708,2.672381760326914e-10,0.0002136626280844,-0.000488911231514,0.0,0.0,0.0,-0.0012035022955387,60.0,0.098255917429924,-0.0,-3.112481827827196e-09,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,1.3034444236836862e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.3725914868700784e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,1.0137925528397318e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,1.372589758830145e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,6.510961975436658e-05,285.0468139648437,294.1499938964844,285.526611328125,282.3972473144531,289.731689453125,287.1173400878906,285.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388874952681,1.7371314109393407e-10,0.0001388873206451,-0.0003178074839524,0.0,0.0,0.0,-0.000782313523814,60.0,0.0557357333600521,-0.0,-1.3151507660680295e-09,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,1.3034444236836862e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.3725914868700784e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,1.0137925528397318e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,1.372589758830145e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,6.510961975436658e-05,285.0468139648437,294.1499938964844,285.526611328125,282.3972473144531,289.731689453125,287.1173400878906,285.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388874952681,1.7371314109393407e-10,0.0001388873206451,-0.0003178074839524,0.0,0.0,0.0,-0.000782313523814,60.0,0.0557357333600521,-0.0,-1.3151507660680295e-09,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,8.901206456357613e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.373410648549909e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,6.923177807038883e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.373398825118784e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,4.446328603080474e-05,285.0488586425781,294.1499938964844,285.4566955566406,282.3480224609375,289.7294616699219,287.1197204589844,285.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.484588372288272e-05,1.186282461151933e-10,9.484576730756088e-05,-0.000217029984924,0.0,0.0,0.0,-0.0005342396907508,60.0,0.0310534909367561,-0.0,-6.133215602055483e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,8.901206456357613e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.373410648549909e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,6.923177807038883e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.373398825118784e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,4.446328603080474e-05,285.0488586425781,294.1499938964844,285.4566955566406,282.3480224609375,289.7294616699219,287.1197204589844,285.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.484588372288272e-05,1.186282461151933e-10,9.484576730756088e-05,-0.000217029984924,0.0,0.0,0.0,-0.0005342396907508,60.0,0.0310534909367561,-0.0,-6.133215602055483e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,6.550721536768833e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,6.898233550600708e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,5.09501796841505e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,6.898224910401041e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,3.2722145988373086e-05,285.04998779296875,294.1499938964844,285.3882751464844,282.3007202148437,289.7283020019531,287.1211853027344,285.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.98004150763154e-05,8.730271366941267e-11,6.980032776482403e-05,-0.0001597200607648,0.0,0.0,0.0,-0.0003931657411158,60.0,0.0175900608301162,-0.0,-3.3217636974391935e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,6.550721536768833e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,6.898233550600708e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,5.09501796841505e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,6.898224910401041e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,3.2722145988373086e-05,285.04998779296875,294.1499938964844,285.3882751464844,282.3007202148437,289.7283020019531,287.1211853027344,285.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.98004150763154e-05,8.730271366941267e-11,6.980032776482403e-05,-0.0001597200607648,0.0,0.0,0.0,-0.0003931657411158,60.0,0.0175900608301162,-0.0,-3.3217636974391935e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,4.89304375150823e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,5.152617177373031e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,3.805710093729431e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,5.152610810910119e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,2.4441720597678795e-05,285.0506286621094,294.1499938964844,285.3213806152344,282.2555236816406,289.7276916503906,287.1220703125,285.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.2137304010102525e-05,6.52105938692138e-11,5.2137238526484e-05,-0.0001193025818793,0.0,0.0,0.0,-0.0002936744713224,60.0,0.009832221083343,-0.0,-1.8533126422415336e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,4.89304375150823e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,5.152617177373031e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,3.805710093729431e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,5.152610810910119e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,2.4441720597678795e-05,285.0506286621094,294.1499938964844,285.3213806152344,282.2555236816406,289.7276916503906,287.1220703125,285.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.2137304010102525e-05,6.52105938692138e-11,5.2137238526484e-05,-0.0001193025818793,0.0,0.0,0.0,-0.0002936744713224,60.0,0.009832221083343,-0.0,-1.8533126422415336e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,4.122458904021187e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,4.3411532715254e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,3.206364908692194e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,4.341147814557189e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,2.059249709418509e-05,285.0508117675781,294.1499938964844,285.2885437011719,282.2337646484375,289.7275085449219,287.1223449707031,285.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.392649498186074e-05,5.494096150249206e-11,4.392644041217864e-05,-0.000100514247606,0.0,0.0,0.0,-0.000247425341513,60.0,0.0073657468892633,-0.0,-1.3155372624584771e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,3.370821104908828e-06,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,3.549641405697912e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.621756266307784e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,3.5496370855980786e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.6837917428347282e-05,285.05096435546875,294.1499938964844,285.2561340332031,282.21258544921875,289.7273864746094,287.1225280761719,285.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5917484638048336e-05,4.492367935982067e-11,3.5917437344323844e-05,-8.218772563850507e-05,0.0,0.0,0.0,-0.0002023128472501,60.0,0.0053011239506304,-0.0,-8.795527500771172e-11,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,2.02307114705036e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,2.1303940229699947e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,1.5735037095510052e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,2.1303912944858894e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,1.0105640285473784e-05,285.0510559082031,294.1499938964844,285.1925354003906,282.172119140625,289.7272644042969,287.1227111816406,285.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1556796127697453e-05,2.696208881158845e-11,2.15567688428564e-05,-4.932697265758179e-05,0.0,0.0,0.0,-0.0001214232324855,60.0,0.0018607971724122,-0.0,-3.168201812009386e-11,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,2.02307114705036e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,2.1303940229699947e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,1.5735037095510052e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,2.1303912944858894e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,1.0105640285473784e-05,285.0510559082031,294.1499938964844,285.1925354003906,282.172119140625,289.7272644042969,287.1227111816406,285.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1556796127697453e-05,2.696208881158845e-11,2.15567688428564e-05,-4.932697265758179e-05,0.0,0.0,0.0,-0.0001214232324855,60.0,0.0018607971724122,-0.0,-3.168201812009386e-11,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.304334659835149e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.3735289030591955e-06,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,1.0144849511561915e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,1.37352719775663e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,6.5154094954777975e-06,285.0510559082031,294.1499938964844,285.1499938964844,282.1458740234375,289.72723388671875,287.1227722167969,285.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3898366887588054e-05,1.7383296191386677e-11,1.389834960718872e-05,-3.18026686727535e-05,0.0,0.0,0.0,-7.828549132682383e-05,60.0,0.0006098960293456,-0.0,-1.316947766116794e-11,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.039277208292333e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.0944102086796192e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,8.083286502369447e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,1.0944088444375666e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,5.191394848225173e-06,285.05108642578125,294.1499938964844,285.1307067871094,282.1342468261719,289.72723388671875,287.1227722167969,285.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1074114809161983e-05,1.3850859695296867e-11,1.1074101166741457e-05,-2.534007762733381e-05,0.0,0.0,0.0,-6.237726483959705e-05,60.0,0.0003619990893639,-0.0,-8.360903983040124e-12,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,4.4808223265135894e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,4.718527577551869e-07,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,3.485092747723684e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,4.718521608992887e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,2.238259185105562e-06,285.051025390625,294.1499938964844,285.0706787109375,282.0992126464844,289.72723388671875,287.1227722167969,285.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.774600711243693e-06,5.9717833976458135e-12,4.774594799528131e-06,-1.0925354217761196e-05,0.0,0.0,0.0,-2.689393295440823e-05,60.0,-0.0002928442554548,-0.0,-1.554196550103415e-12,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,4.4808223265135894e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,4.718527577551869e-07,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,3.485092747723684e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,4.718521608992887e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,2.238259185105562e-06,285.051025390625,294.1499938964844,285.0706787109375,282.0992126464844,289.72723388671875,287.1227722167969,285.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.774600711243693e-06,5.9717833976458135e-12,4.774594799528131e-06,-1.0925354217761196e-05,0.0,0.0,0.0,-2.689393295440823e-05,60.0,-0.0002928442554548,-0.0,-1.554196550103415e-12,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.5247161400111509e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.6056014828791376e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.1858931969754849e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.605599493359478e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,7.616258130838105e-07,285.051025390625,294.1499938964844,285.0125427246094,282.0671691894531,289.72723388671875,287.1227722167969,285.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6246819996013071e-06,2.032080450090068e-12,1.624680066925066e-06,-3.717636673172819e-06,0.0,0.0,0.0,-9.151379344984887e-06,60.0,-0.0001963963586604,-0.0,-1.799568794761536e-13,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.5247161400111509e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.6056014828791376e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.1858931969754849e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.605599493359478e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,7.616258130838105e-07,285.051025390625,294.1499938964844,285.0125427246094,282.0671691894531,289.72723388671875,287.1227722167969,285.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6246819996013071e-06,2.032080450090068e-12,1.624680066925066e-06,-3.717636673172819e-06,0.0,0.0,0.0,-9.151379344984887e-06,60.0,-0.0001963963586604,-0.0,-1.799568794761536e-13,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
