time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,7.748239738702979e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,8.159279474284632e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,6.026423449156938e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,8.159268816143594e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,3.870398472827219e-07,285.051025390625,294.1499938964844,284.98419189453125,282.05230712890625,289.72723388671875,287.1227722167969,285.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.256467936007539e-07,1.03265540649794e-12,8.256457135757955e-07,-1.8892493471867056e-06,0.0,0.0,0.0,-4.6506174840033054e-06,60.0,-0.0001402122288709,-0.0,-4.647255413066549e-14,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,3.2363193014361975e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,3.4080045452356e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,2.517143471436612e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,3.4079999267078165e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.6166055161193074e-07,285.0509948730469,294.1499938964844,284.9563293457031,282.0382995605469,289.72723388671875,287.1227722167969,285.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.448461995958496e-07,4.3130502966858e-13,3.448457732702082e-07,-7.890886308814515e-07,0.0,0.0,0.0,-1.942418748512864e-06,60.0,-9.22572799026966e-05,-0.0,-8.107617259034503e-15,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.2761378620496087e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.343836264489084e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.925541499811175e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.3438345991545475e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,6.374560435062904e-09,285.0509948730469,294.1499938964844,284.9021301269531,282.0127258300781,289.72723388671875,287.1227722167969,285.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3598012493787337e-08,1.7029871843222622e-14,1.3597995618397364e-08,-3.1115234833123395e-08,0.0,0.0,0.0,-7.658672984689474e-08,60.0,-2.557478183007333e-05,-0.0,-1.2606242461475492e-17,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.2761378620496087e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.343836264489084e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.925541499811175e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.3438345991545475e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,6.374560435062904e-09,285.0509948730469,294.1499938964844,284.9021301269531,282.0127258300781,289.72723388671875,287.1227722167969,285.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3598012493787337e-08,1.7029871843222622e-14,1.3597995618397364e-08,-3.1115234833123395e-08,0.0,0.0,0.0,-7.658672984689474e-08,60.0,-2.557478183007333e-05,-0.0,-1.2606242461475492e-17,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-8.391604078283875e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-8.836774367804168e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-6.526819362751013e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,-8.836763265573919e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-4.191771929562549e-10,285.0509948730469,294.1499938964844,284.8500061035156,281.9906921386719,289.72723388671875,287.1227722167969,285.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,8.8714574575377e-10,-1.120627024437163e-15,-8.871446355307452e-10,2.033042623139636e-09,0.0,0.0,0.0,4.99130692332983e-09,60.0,-1.7329912225250157e-06,-0.0,-5.451053674534536e-20,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-8.391604078283875e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-8.836774367804168e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-6.526819362751013e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,-8.836763265573919e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-4.191771929562549e-10,285.0509948730469,294.1499938964844,284.8500061035156,281.9906921386719,289.72723388671875,287.1227722167969,285.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,8.8714574575377e-10,-1.120627024437163e-15,-8.871446355307452e-10,2.033042623139636e-09,0.0,0.0,0.0,4.99130692332983e-09,60.0,-1.7329912225250157e-06,-0.0,-5.451053674534536e-20,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.5606337402940262e-11,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.643424459019105e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.2138292107555236e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.6434223773509338e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,7.795673828692172e-11,285.0509948730469,294.1499938964844,284.79931640625,281.9725341796875,289.72723388671875,287.1227722167969,285.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6928344837019438e-10,2.325708951187973e-16,1.6928321244780162e-10,-3.835474993163501e-10,0.0,0.0,0.0,-9.458744898438454e-10,60.0,4.42005648437771e-06,-0.0,-1.8853520170066635e-21,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.5606337402940262e-11,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.643424459019105e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.2138292107555236e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.6434223773509338e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,7.795673828692172e-11,285.0509948730469,294.1499938964844,284.79931640625,281.9725341796875,289.72723388671875,287.1227722167969,285.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6928344837019438e-10,2.325708951187973e-16,1.6928321244780162e-10,-3.835474993163501e-10,0.0,0.0,0.0,-9.458744898438454e-10,60.0,4.42005648437771e-06,-0.0,-1.8853520170066635e-21,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-3.837623795133194e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-4.041207906507749e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-2.9848259280873535e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,-4.041202702337321e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-1.9169688406095453e-11,285.0509948730469,294.1499938964844,284.7493896484375,281.958251953125,289.72723388671875,287.1227722167969,285.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,3.632724676627674e-11,-2.3928955383897352e-17,-3.632722248014808e-11,8.518471344975964e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,5.567641892412212e-06,-0.0,-1.140027448998811e-22,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-3.837623795133194e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-4.041207906507749e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-2.9848259280873535e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,-4.041202702337321e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-1.9169688406095453e-11,285.0509948730469,294.1499938964844,284.7493896484375,281.958251953125,289.72723388671875,287.1227722167969,285.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,3.632724676627674e-11,-2.3928955383897352e-17,-3.632722248014808e-11,8.518471344975964e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,5.567641892412212e-06,-0.0,-1.140027448998811e-22,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,284.7247314453125,281.9524841308594,289.72723388671875,287.1227722167969,285.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.581820333436632e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,5.532870090974029e-06,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,284.70025634765625,281.9476013183594,289.72723388671875,287.1227722167969,285.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.6704851437825416e-12,-6.922087248221378e-18,2.6704920826764456e-12,-5.092174511917014e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.418990440375637e-06,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,284.6519470214844,281.9402160644531,289.72723388671875,287.1227722167969,285.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.581820333436632e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,5.09871142639895e-06,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,284.6519470214844,281.9402160644531,289.72723388671875,287.1227722167969,285.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.581820333436632e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,5.09871142639895e-06,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,284.6044616699219,281.93585205078125,289.72723388671875,287.1227722167969,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6704851437825416e-12,-6.922087248221378e-18,2.6704920826764456e-12,-5.092174511917014e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.744844318338437e-06,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,284.6044616699219,281.93585205078125,289.72723388671875,287.1227722167969,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6704851437825416e-12,-6.922087248221378e-18,2.6704920826764456e-12,-5.092174511917014e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.744844318338437e-06,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.5584159899123826e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.694138586268463e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898839520582362e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.6941350626114025e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.2779792415290592e-12,285.0509948730469,294.1499938964844,284.557861328125,281.9341735839844,289.72723388671875,287.1227722167969,285.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,2.6961844215578346e-12,-1.1623139957817444e-17,-2.696172712174372e-12,1.9003104211740007e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.410264864418423e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.5584159899123826e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.694138586268463e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898839520582362e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.6941350626114025e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.2779792415290592e-12,285.0509948730469,294.1499938964844,284.557861328125,281.9341735839844,289.72723388671875,287.1227722167969,285.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,2.6961844215578346e-12,-1.1623139957817444e-17,-2.696172712174372e-12,1.9003104211740007e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.410264864418423e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,284.5121154785156,281.9349365234375,289.72723388671875,287.1227722167969,285.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.58181950625602e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,4.093105417268816e-06,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,284.5121154785156,281.9349365234375,289.72723388671875,287.1227722167969,285.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.58181950625602e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,4.093105417268816e-06,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,284.48956298828125,281.9361267089844,289.72723388671875,287.1227722167969,285.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.58181950625602e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,3.943793672078755e-06,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,284.4672546386719,281.93780517578125,289.72723388671875,287.1227722167969,285.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.58181950625602e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,3.800493686867412e-06,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.5584159899123826e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.694138586268463e-13,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898839520582362e-13,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.6941350626114025e-13,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.2779792415290592e-12,285.0509948730469,294.1499938964844,284.42333984375,281.9425354003906,289.72723388671875,287.1227722167969,285.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,4.0678198250142586e-14,-8.963406872602188e-18,-4.0669233253428846e-14,-2.436670440073008e-12,0.0,0.0,0.0,0.0,60.0,3.528899696902954e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.5584159899123826e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.694138586268463e-13,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898839520582362e-13,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.6941350626114025e-13,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.2779792415290592e-12,285.0509948730469,294.1499938964844,284.42333984375,281.9425354003906,289.72723388671875,287.1227722167969,285.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,4.0678198250142586e-14,-8.963406872602188e-18,-4.0669233253428846e-14,-2.436670440073008e-12,0.0,0.0,0.0,0.0,60.0,3.528899696902954e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-2.5584159899123826e-13,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-2.694138586268463e-13,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898839520582362e-13,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,-2.6941350626114025e-13,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-1.2779792415290592e-12,285.0509948730469,294.1499938964844,284.3803405761719,281.9488220214844,289.72723388671875,287.1227722167969,285.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-7.063619844203603e-14,-1.0200232967090464e-17,7.064639671872097e-14,9.262829218925628e-13,0.0,0.0,0.0,0.0,60.0,3.2773218663351145e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-2.5584159899123826e-13,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-2.694138586268463e-13,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898839520582362e-13,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,-2.6941350626114025e-13,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-1.2779792415290592e-12,285.0509948730469,294.1499938964844,284.3803405761719,281.9488220214844,289.72723388671875,287.1227722167969,285.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-7.063619844203603e-14,-1.0200232967090464e-17,7.064639671872097e-14,9.262829218925628e-13,0.0,0.0,0.0,0.0,60.0,3.2773218663351145e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.5584159899123826e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.694138586268463e-13,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898839520582362e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.6941350626114025e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.2779792415290592e-12,285.0509948730469,294.1499938964844,284.3383178710937,281.9564208984375,289.72723388671875,287.1227722167969,285.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,4.0678198250142586e-14,-8.963406045421575e-18,-4.0669233253428846e-14,-2.436670440073008e-12,0.0,0.0,0.0,0.0,60.0,3.0439837246376555e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.5584159899123826e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.694138586268463e-13,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898839520582362e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.6941350626114025e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.2779792415290592e-12,285.0509948730469,294.1499938964844,284.3383178710937,281.9564208984375,289.72723388671875,287.1227722167969,285.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,4.0678198250142586e-14,-8.963406045421575e-18,-4.0669233253428846e-14,-2.436670440073008e-12,0.0,0.0,0.0,0.0,60.0,3.0439837246376555e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-2.5584159899123826e-13,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-2.694138586268463e-13,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898839520582362e-13,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,-2.6941350626114025e-13,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-1.2779792415290592e-12,285.0509948730469,294.1499938964844,284.2972717285156,281.96502685546875,289.72723388671875,287.1227722167969,285.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-7.063619844203603e-14,-1.0200232139909853e-17,7.064639671872097e-14,9.262829218925628e-13,0.0,0.0,0.0,0.0,60.0,2.8275419481360582e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-2.5584159899123826e-13,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-2.694138586268463e-13,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898839520582362e-13,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,-2.6941350626114025e-13,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-1.2779792415290592e-12,285.0509948730469,294.1499938964844,284.2972717285156,281.96502685546875,289.72723388671875,287.1227722167969,285.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-7.063619844203603e-14,-1.0200232139909853e-17,7.064639671872097e-14,9.262829218925628e-13,0.0,0.0,0.0,0.0,60.0,2.8275419481360582e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-2.5584159899123826e-13,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-2.694138586268463e-13,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898839520582362e-13,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,-2.6941350626114025e-13,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-1.2779792415290592e-12,285.0509948730469,294.1499938964844,284.2771301269531,281.9696350097656,289.72723388671875,287.1227722167969,285.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.063619844203603e-14,-1.0200232967090464e-17,7.064639671872097e-14,9.262829218925628e-13,0.0,0.0,0.0,0.0,60.0,2.7254352517047664e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,284.2572326660156,281.974365234375,289.72723388671875,287.1227722167969,285.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.58181950625602e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,2.6271084152540425e-06,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,5.116831979824765e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,5.388277172536926e-13,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,3.9797679041164713e-13,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,5.388270125222805e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,2.5559584830581183e-12,285.0509948730469,294.1499938964844,284.2182006835937,281.9842224121094,289.72723388671875,287.1227722167969,285.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,9.6335394902166e-14,-8.344993411767745e-18,-9.632705332170145e-14,-4.118146795795141e-12,0.0,0.0,0.0,0.0,60.0,2.440269554426777e-06,-0.0,-2.0267154052839512e-24,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,5.116831979824765e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,5.388277172536926e-13,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,3.9797679041164713e-13,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,5.388270125222805e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,2.5559584830581183e-12,285.0509948730469,294.1499938964844,284.2182006835937,281.9842224121094,289.72723388671875,287.1227722167969,285.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,9.6335394902166e-14,-8.344993411767745e-18,-9.632705332170145e-14,-4.118146795795141e-12,0.0,0.0,0.0,0.0,60.0,2.440269554426777e-06,-0.0,-2.0267154052839512e-24,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-2.5584159899123826e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-2.694138586268463e-13,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898839520582362e-13,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,-2.6941350626114025e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-1.2779792415290592e-12,285.0509948730469,294.1499938964844,284.1802062988281,281.99432373046875,289.72723388671875,287.1227722167969,285.140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.063619844203603e-14,-1.0200232967090464e-17,7.064639671872097e-14,9.262829218925628e-13,0.0,0.0,0.0,0.0,60.0,2.267025138280588e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-2.5584159899123826e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-2.694138586268463e-13,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898839520582362e-13,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,-2.6941350626114025e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-1.2779792415290592e-12,285.0509948730469,294.1499938964844,284.1802062988281,281.99432373046875,289.72723388671875,287.1227722167969,285.140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.063619844203603e-14,-1.0200232967090464e-17,7.064639671872097e-14,9.262829218925628e-13,0.0,0.0,0.0,0.0,60.0,2.267025138280588e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.5584159899123826e-13,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.694138586268463e-13,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898839520582362e-13,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.6941350626114025e-13,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.2779792415290592e-12,285.0509948730469,294.1499938964844,284.143310546875,282.0043640136719,289.72723388671875,287.1227722167969,285.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,4.0678198250142586e-14,-8.963406872602188e-18,-4.0669233253428846e-14,-2.436670440073008e-12,0.0,0.0,0.0,0.0,60.0,2.106054353134823e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.5584159899123826e-13,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.694138586268463e-13,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898839520582362e-13,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.6941350626114025e-13,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.2779792415290592e-12,285.0509948730469,294.1499938964844,284.143310546875,282.0043640136719,289.72723388671875,287.1227722167969,285.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,4.0678198250142586e-14,-8.963406872602188e-18,-4.0669233253428846e-14,-2.436670440073008e-12,0.0,0.0,0.0,0.0,60.0,2.106054353134823e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,284.10748291015625,282.0141296386719,289.72723388671875,287.1227722167969,285.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.581820333436632e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,1.9564693047868782e-06,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
