time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183300,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.70367431640625,281.9602966308594,289.72723388671875,287.1227722167969,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.581820333436632e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,4.334755203672104e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.7059326171875,281.9624328613281,289.72723388671875,287.1227722167969,285.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.581820333436632e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,4.1783158621910843e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.5584159899123826e-13,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.694138586268463e-13,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898839520582362e-13,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.6941350626114025e-13,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.2779792415290592e-12,285.0509948730469,294.1499938964844,283.7118225097656,281.96795654296875,289.72723388671875,287.1227722167969,285.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,4.0678198250142586e-14,-8.963406872602188e-18,-4.0669233253428846e-14,-2.436670440073008e-12,0.0,0.0,0.0,0.0,60.0,3.883426984430116e-07,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.5584159899123826e-13,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.694138586268463e-13,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898839520582362e-13,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.6941350626114025e-13,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.2779792415290592e-12,285.0509948730469,294.1499938964844,283.7118225097656,281.96795654296875,289.72723388671875,287.1227722167969,285.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,4.0678198250142586e-14,-8.963406872602188e-18,-4.0669233253428846e-14,-2.436670440073008e-12,0.0,0.0,0.0,0.0,60.0,3.883426984430116e-07,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.71929931640625,281.9749755859375,289.72723388671875,287.1227722167969,285.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.581820333436632e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,3.60857654868596e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.71929931640625,281.9749755859375,289.72723388671875,287.1227722167969,285.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.581820333436632e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,3.60857654868596e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.72802734375,281.9831848144531,289.72723388671875,287.1227722167969,285.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.581820333436632e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,3.3537651233928045e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.72802734375,281.9831848144531,289.72723388671875,287.1227722167969,285.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.581820333436632e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,3.3537651233928045e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.7377624511719,281.9923095703125,289.72723388671875,287.1227722167969,285.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.581820333436632e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,3.113755155936815e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.7377624511719,281.9923095703125,289.72723388671875,287.1227722167969,285.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.581820333436632e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,3.113755155936815e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.7428894042969,281.99713134765625,289.72723388671875,287.1227722167969,285.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.6704851437825416e-12,-6.922087248221378e-18,2.6704920826764456e-12,-5.092174511917014e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.99944304060773e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.7481689453125,282.0021057128906,289.72723388671875,287.1227722167969,285.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.581820333436632e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,2.891734425247705e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.7590026855469,282.01226806640625,289.72723388671875,287.1227722167969,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.581820333436632e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,2.686792299755325e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.7590026855469,282.01226806640625,289.72723388671875,287.1227722167969,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.581820333436632e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,2.686792299755325e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.5584159899123826e-13,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.694138586268463e-13,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898839520582362e-13,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.6941350626114025e-13,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.2779792415290592e-12,285.0509948730469,294.1499938964844,283.7699279785156,282.02252197265625,289.72723388671875,287.1227722167969,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,2.6961844215578346e-12,-1.1623139957817444e-17,-2.696172712174372e-12,1.9003104211740007e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.520789053050976e-07,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.5584159899123826e-13,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.694138586268463e-13,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898839520582362e-13,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.6941350626114025e-13,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.2779792415290592e-12,285.0509948730469,294.1499938964844,283.7699279785156,282.02252197265625,289.72723388671875,287.1227722167969,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,2.6961844215578346e-12,-1.1623139957817444e-17,-2.696172712174372e-12,1.9003104211740007e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.520789053050976e-07,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.7806701660156,282.0326232910156,289.72723388671875,287.1227722167969,285.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.58181950625602e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,2.328826553821273e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.7806701660156,282.0326232910156,289.72723388671875,287.1227722167969,285.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.58181950625602e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,2.328826553821273e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.5584159899123826e-13,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.694138586268463e-13,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898839520582362e-13,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.6941350626114025e-13,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.2779792415290592e-12,285.0509948730469,294.1499938964844,283.7909851074219,282.04229736328125,289.72723388671875,287.1227722167969,285.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,4.0678198250142586e-14,-8.963406872602188e-18,-4.0669233253428846e-14,-2.436670440073008e-12,0.0,0.0,0.0,0.0,60.0,2.1571304387180135e-07,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.5584159899123826e-13,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.694138586268463e-13,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898839520582362e-13,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.6941350626114025e-13,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.2779792415290592e-12,285.0509948730469,294.1499938964844,283.7909851074219,282.04229736328125,289.72723388671875,287.1227722167969,285.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,4.0678198250142586e-14,-8.963406872602188e-18,-4.0669233253428846e-14,-2.436670440073008e-12,0.0,0.0,0.0,0.0,60.0,2.1571304387180135e-07,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.7958374023437,282.046875,289.72723388671875,287.1227722167969,285.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.58181950625602e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,2.0974695758013695e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.8005065917969,282.0512390136719,289.72723388671875,287.1227722167969,285.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6704851437825416e-12,-6.92208683463107e-18,2.6704920826764456e-12,-5.092174511917014e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0145817813954642e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.5584159899123826e-13,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.694138586268463e-13,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898839520582362e-13,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.6941350626114025e-13,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.2779792415290592e-12,285.0509948730469,294.1499938964844,283.8089904785156,282.0592041015625,289.72723388671875,287.1227722167969,285.142578125,0.0,0.0,0.0,0.0,1.0,1.0,4.0678198250142586e-14,-8.963406872602188e-18,-4.0669233253428846e-14,-2.436670440073008e-12,0.0,0.0,0.0,0.0,60.0,1.864518566208062e-07,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.5584159899123826e-13,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.694138586268463e-13,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898839520582362e-13,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.6941350626114025e-13,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.2779792415290592e-12,285.0509948730469,294.1499938964844,283.8089904785156,282.0592041015625,289.72723388671875,287.1227722167969,285.142578125,0.0,0.0,0.0,0.0,1.0,1.0,4.0678198250142586e-14,-8.963406872602188e-18,-4.0669233253428846e-14,-2.436670440073008e-12,0.0,0.0,0.0,0.0,60.0,1.864518566208062e-07,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.5584159899123826e-13,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.694138586268463e-13,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898839520582362e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.6941350626114025e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.2779792415290592e-12,285.0509948730469,294.1499938964844,283.8161315917969,282.06591796875,289.72723388671875,287.1227722167969,285.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,4.0678198250142586e-14,-8.963406872602188e-18,-4.0669233253428846e-14,-2.436670440073008e-12,0.0,0.0,0.0,0.0,60.0,1.7586317824225264e-07,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.5584159899123826e-13,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.694138586268463e-13,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898839520582362e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.6941350626114025e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.2779792415290592e-12,285.0509948730469,294.1499938964844,283.8161315917969,282.06591796875,289.72723388671875,287.1227722167969,285.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,4.0678198250142586e-14,-8.963406872602188e-18,-4.0669233253428846e-14,-2.436670440073008e-12,0.0,0.0,0.0,0.0,60.0,1.7586317824225264e-07,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.8216552734375,282.07110595703125,289.72723388671875,287.1227722167969,285.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.58181950625602e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,1.6450026407710538e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.8216552734375,282.07110595703125,289.72723388671875,287.1227722167969,285.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.58181950625602e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,1.6450026407710538e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.8252258300781,282.074462890625,289.72723388671875,287.1227722167969,285.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.58181950625602e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,1.5067806202750944e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.8252258300781,282.074462890625,289.72723388671875,287.1227722167969,285.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.58181950625602e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,1.5067806202750944e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.82623291015625,282.07537841796875,289.72723388671875,287.1227722167969,285.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,2.6405271198737257e-12,-1.2241552591471276e-17,-2.640514976809394e-12,3.581786993736569e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4648813362327928e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.8266296386719,282.0757751464844,289.72723388671875,287.1227722167969,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.58181950625602e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,1.4054479891001392e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.82550048828125,282.07470703125,289.72723388671875,287.1227722167969,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.58181950625602e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,1.184110445251463e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.82550048828125,282.07470703125,289.72723388671875,287.1227722167969,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.58181950625602e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,1.184110445251463e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.82159423828125,282.071044921875,289.72723388671875,287.1227722167969,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.58181950625602e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,1.1622499584973413e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.82159423828125,282.071044921875,289.72723388671875,287.1227722167969,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.58181950625602e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,1.1622499584973413e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.8146057128906,282.0644836425781,289.72723388671875,287.1227722167969,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.58181950625602e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,1.1044107139923653e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.8146057128906,282.0644836425781,289.72723388671875,287.1227722167969,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.58181950625602e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,1.1044107139923653e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.8042297363281,282.05474853515625,289.72723388671875,287.1227722167969,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.58181950625602e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,1.0342749590108725e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.8042297363281,282.05474853515625,289.72723388671875,287.1227722167969,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.58181950625602e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,1.0342749590108725e-07,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.5584159899123826e-13,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.694138586268463e-13,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898839520582362e-13,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.6941350626114025e-13,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.2779792415290592e-12,285.0509948730469,294.1499938964844,283.7976989746094,282.0486145019531,289.72723388671875,287.1227722167969,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,4.0678198250142586e-14,-8.963406045421575e-18,-4.0669233253428846e-14,-2.436670440073008e-12,0.0,0.0,0.0,0.0,60.0,9.964745117940765e-08,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
