time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,285.0509948730469,294.1499938964844,283.79022216796875,282.04156494140625,289.72723388671875,287.1227722167969,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4979000095946722e-14,-9.58181950625602e-18,1.4988581732646063e-14,-7.551937048801138e-13,0.0,0.0,0.0,0.0,60.0,9.627729014027865e-08,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,5.116831979824765e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,5.388277172536926e-13,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,3.9797679041164713e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,5.388270125222805e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,2.5559584830581183e-12,285.0509948730469,294.1499938964844,283.772216796875,282.0246887207031,289.72723388671875,287.1227722167969,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,2.751841506401509e-12,-1.1004725669802389e-17,-2.7518304475393496e-12,2.188337266386884e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.962805253531769e-08,-0.0,-2.0267154052839512e-24,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,5.116831979824765e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,5.388277172536926e-13,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,3.9797679041164713e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,5.388270125222805e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,2.5559584830581183e-12,285.0509948730469,294.1499938964844,283.772216796875,282.0246887207031,289.72723388671875,287.1227722167969,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,2.751841506401509e-12,-1.1004725669802389e-17,-2.7518304475393496e-12,2.188337266386884e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.962805253531769e-08,-0.0,-2.0267154052839512e-24,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.3150257549554567e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.3847871738192907e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.022800288907888e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.3847853974624511e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,6.568813493146308e-09,285.0509948730469,294.1499938964844,283.75,282.0038146972656,289.72723388671875,287.1227722167969,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4019633454154246e-08,1.7523819106413964e-14,1.4019615690585852e-08,-3.207677323757707e-08,0.0,0.0,0.0,-7.89732439443469e-08,60.0,-1.6874030279723229e-06,-0.0,-1.3386252272417073e-17,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.3150257549554567e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.3847871738192907e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.022800288907888e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.3847853974624511e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,6.568813493146308e-09,285.0509948730469,294.1499938964844,283.75,282.0038146972656,289.72723388671875,287.1227722167969,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4019633454154246e-08,1.7523819106413964e-14,1.4019615690585852e-08,-3.207677323757707e-08,0.0,0.0,0.0,-7.89732439443469e-08,60.0,-1.6874030279723229e-06,-0.0,-1.3386252272417073e-17,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,7.801633117310303e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,8.215505609143747e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,6.0679519187090145e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,8.21549583918113e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,3.897070044445172e-08,285.0509948730469,294.1499938964844,283.7240295410156,281.9794311523437,289.72723388671875,287.1227722167969,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-8.312019872391829e-08,1.0395508645523121e-13,8.31200992479353e-08,-1.902056112612627e-07,0.0,0.0,0.0,-4.681933205574751e-07,60.0,-1.0948171620839275e-05,-0.0,-4.71152547789548e-16,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,7.801633117310303e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,8.215505609143747e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,6.0679519187090145e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,8.21549583918113e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,3.897070044445172e-08,285.0509948730469,294.1499938964844,283.7240295410156,281.9794311523437,289.72723388671875,287.1227722167969,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-8.312019872391829e-08,1.0395508645523121e-13,8.31200992479353e-08,-1.902056112612627e-07,0.0,0.0,0.0,-4.681933205574751e-07,60.0,-1.0948171620839275e-05,-0.0,-4.71152547789548e-16,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.359695716018905e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.431826888165233e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.0575437414672709e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.43182504075412e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,6.791948408135795e-07,285.0509948730469,294.1499938964844,283.6951599121094,281.9523010253906,289.72723388671875,287.1227722167969,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4487443422694923e-06,1.812019067778948e-12,1.4487425232800888e-06,-3.315113190183183e-06,0.0,0.0,0.0,-8.16036481410265e-06,60.0,-0.0008603410096839,-0.0,-1.4311129863629757e-13,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.359695716018905e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.431826888165233e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.0575437414672709e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.43182504075412e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,6.791948408135795e-07,285.0509948730469,294.1499938964844,283.6951599121094,281.9523010253906,289.72723388671875,287.1227722167969,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4487443422694923e-06,1.812019067778948e-12,1.4487425232800888e-06,-3.315113190183183e-06,0.0,0.0,0.0,-8.16036481410265e-06,60.0,-0.0008603410096839,-0.0,-1.4311129863629757e-13,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.830877008364041e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.98105362617207e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.201798565693025e-07,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.9810496471327497e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.4140789517114172e-06,285.0509948730469,294.1499938964844,283.6797180175781,281.93780517578125,289.72723388671875,287.1227722167969,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0163032533891965e-06,3.772650161021352e-12,3.016299388036714e-06,-6.902090262883576e-06,0.0,0.0,0.0,-1.698997220955789e-05,60.0,-0.0019234790233895,-0.0,-6.203438370627756e-13,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,5.535621312446892e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,5.829283509228844e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,4.305493916945125e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,5.829276119584392e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,2.765152203210164e-06,285.0509948730469,294.1499938964844,283.6636047363281,281.92266845703125,289.72723388671875,287.1227722167969,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.8982141126762144e-06,7.377219495008358e-12,5.8982068367186e-06,-1.349665762973018e-05,0.0,0.0,0.0,-3.3222982892766595e-05,60.0,-0.0038917227648198,-0.0,-2.372046786422444e-12,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.5788726841492462e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.662631007093296e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.2280150940569e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,1.662628960730217e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,7.886780622357037e-06,285.0510559082031,294.1499938964844,283.6295471191406,281.89068603515625,289.7271728515625,287.1228332519531,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.68229980772594e-05,2.1041472383909188e-11,1.6822976249386556e-05,-3.849536369671114e-05,0.0,0.0,0.0,-9.475920523982496e-05,60.0,-0.0120487716048955,-0.0,-1.929677251322204e-11,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.5788726841492462e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.662631007093296e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.2280150940569e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,1.662628960730217e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,7.886780622357037e-06,285.0510559082031,294.1499938964844,283.6295471191406,281.89068603515625,289.7271728515625,287.1228332519531,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.68229980772594e-05,2.1041472383909188e-11,1.6822976249386556e-05,-3.849536369671114e-05,0.0,0.0,0.0,-9.475920523982496e-05,60.0,-0.0120487716048955,-0.0,-1.929677251322204e-11,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,3.3668648029561155e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,3.5454752378427656e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,2.6186789909843355e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,3.5454706903692568e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,1.6818154108477756e-05,285.05126953125,294.1499938964844,283.5932006835937,281.8565673828125,289.7269287109375,287.123046875,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.587436367524788e-05,4.4870020893261746e-11,3.587432001950219e-05,-8.208968938561156e-05,0.0,0.0,0.0,-0.000202070135856,60.0,-0.0281290486454963,-0.0,-8.774893311969123e-11,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,3.3668648029561155e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,3.5454752378427656e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,2.6186789909843355e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,3.5454706903692568e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,1.6818154108477756e-05,285.05126953125,294.1499938964844,283.5932006835937,281.8565673828125,289.7269287109375,287.123046875,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.587436367524788e-05,4.4870020893261746e-11,3.587432001950219e-05,-8.208968938561156e-05,0.0,0.0,0.0,-0.000202070135856,60.0,-0.0281290486454963,-0.0,-8.774893311969123e-11,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,5.537031938729342e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,5.8307682593294885e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,4.306590653868625e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,5.830760983371874e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,2.765856697806157e-05,285.0517578125,294.1499938964844,283.5548095703125,281.82049560546875,289.7263488769531,287.12353515625,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.899804091313854e-05,7.37919794713271e-11,5.89979681535624e-05,-0.0001350023812847,0.0,0.0,0.0,-0.0003323192358948,60.0,-0.0508517734706401,-0.0,-2.3732554810251827e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,5.537031938729342e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,5.8307682593294885e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,4.306590653868625e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,5.830760983371874e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,2.765856697806157e-05,285.0517578125,294.1499938964844,283.5548095703125,281.82049560546875,289.7263488769531,287.12353515625,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.899804091313854e-05,7.37919794713271e-11,5.89979681535624e-05,-0.0001350023812847,0.0,0.0,0.0,-0.0003323192358948,60.0,-0.0508517734706401,-0.0,-2.3732554810251827e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,8.429794434050564e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,8.876990250428207e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,6.556522293976741e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,8.876978426997084e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,4.210848419461399e-05,285.0526733398437,294.1499938964844,283.5145263671875,281.7826538085937,289.7250061035156,287.1243591308594,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.982087456388399e-05,1.1234373153978794e-10,8.982076542451978e-05,-0.0002055328222922,0.0,0.0,0.0,-0.0005059355753473,60.0,-0.0832069963216781,-0.0,-5.500781496969861e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,8.429794434050564e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,8.876990250428207e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,6.556522293976741e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,8.876978426997084e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,4.210848419461399e-05,285.0526733398437,294.1499938964844,283.5145263671875,281.7826538085937,289.7250061035156,287.1243591308594,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.982087456388399e-05,1.1234373153978794e-10,8.982076542451978e-05,-0.0002055328222922,0.0,0.0,0.0,-0.0005059355753473,60.0,-0.0832069963216781,-0.0,-5.500781496969861e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,1.0900993402174208e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,1.1479284694360103e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,8.478570634906646e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,1.1479270142444877e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,5.445261194836348e-05,285.0536193847656,294.1499938964844,283.4937438964844,281.7631530761719,289.72369384765625,287.1249084472656,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000116151633847,1.4527708203093678e-10,0.0001161514883278,-0.0002657844452187,0.0,0.0,0.0,-0.0006542493356391,60.0,-0.1044798344373703,-0.0,-9.198618533545755e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,1.473033807997126e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,1.5511774108745158e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,1.145695750892628e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,1.5511755918851122e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,7.358095172094181e-05,285.0551147460937,294.1499938964844,283.4725952148437,281.7432861328125,289.7213439941406,287.1253967285156,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569535088492,1.9631021808130808e-10,0.0001569533196743,-0.0003591497079469,0.0,0.0,0.0,-0.0008840749505907,60.0,-0.1369588077068328,-0.0,-1.6796388724316103e-09,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,2.761436917353421e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,2.907929774664808e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,2.1477895643329248e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,2.907926136686001e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,0.0001379392342641,285.0601806640625,294.1499938964844,283.42919921875,281.7025451660156,289.7098999023437,287.1224365234375,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942343708127,3.680149240903319e-10,0.0002942339924629,-0.0006732835317961,0.0,0.0,0.0,-0.0016573405591771,60.0,-0.2530657947063446,-0.0,-5.902835997773081e-09,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,2.761436917353421e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,2.907929774664808e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,2.1477895643329248e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,2.907926136686001e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,0.0001379392342641,285.0601806640625,294.1499938964844,283.42919921875,281.7025451660156,289.7098999023437,287.1224365234375,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942343708127,3.680149240903319e-10,0.0002942339924629,-0.0006732835317961,0.0,0.0,0.0,-0.0016573405591771,60.0,-0.2530657947063446,-0.0,-5.902835997773081e-09,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,4.596090002451092e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,4.839910252485424e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,3.574745642254129e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,4.839904067921452e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0002295837766723,285.06591796875,294.1499938964844,283.38458251953125,281.6606140136719,289.676025390625,287.0966796875,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004987153224647,6.21529161470846e-10,0.000498714740388,-0.0011352956062182,0.0,0.0,0.0,-0.0028077554889023,60.0,-0.4589616358280182,-0.0,-1.6351870968378538e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,4.596090002451092e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,4.839910252485424e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,3.574745642254129e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,4.839904067921452e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0002295837766723,285.06591796875,294.1499938964844,283.38458251953125,281.6606140136719,289.676025390625,287.0966796875,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004987153224647,6.21529161470846e-10,0.000498714740388,-0.0011352956062182,0.0,0.0,0.0,-0.0028077554889023,60.0,-0.4589616358280182,-0.0,-1.6351870968378538e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.007606422528625e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.48545493884012e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,7.005933002801612e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,9.485443297307938e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.0004499477508943,285.0707702636719,294.1499938964844,283.3388977050781,281.6177062988281,289.6144104003906,287.05047607421875,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005692748236469,7.708778615445052e-10,0.0005692740669474,-0.0014573758235201,0.0,0.0,0.0,-0.0032488573342561,60.0,-0.6910977363586426,-0.0,-6.280713193973497e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.007606422528625e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.48545493884012e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,7.005933002801612e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,9.485443297307938e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.0004499477508943,285.0707702636719,294.1499938964844,283.3388977050781,281.6177062988281,289.6144104003906,287.05047607421875,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005692748236469,7.708778615445052e-10,0.0005692740669474,-0.0014573758235201,0.0,0.0,0.0,-0.0032488573342561,60.0,-0.6910977363586426,-0.0,-6.280713193973497e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.002102160593495e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.479658911004664e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,7.001651829341426e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.479646541876718e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,0.000449672807008,285.0721130371094,294.1499938964844,283.2923889160156,281.57403564453125,289.5337219238281,286.9945373535156,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007769940420985,9.109040188803871e-10,0.0007769931689836,-0.0016177871730178,0.0,0.0,0.0,-0.0043563582003116,60.0,-0.8851335048675537,-0.0,-6.27303577971361e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.002102160593495e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.479658911004664e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,7.001651829341426e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.479646541876718e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,0.000449672807008,285.0721130371094,294.1499938964844,283.2923889160156,281.57403564453125,289.5337219238281,286.9945373535156,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007769940420985,9.109040188803871e-10,0.0007769931689836,-0.0016177871730178,0.0,0.0,0.0,-0.0043563582003116,60.0,-0.8851335048675537,-0.0,-6.27303577971361e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.003563900478184e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.481198503635824e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,7.002789061516523e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.48118613450788e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,0.0004497458285186,285.0729064941406,294.1499938964844,283.2688903808594,281.5519714355469,289.4915466308594,286.9661560058594,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007478936458937,8.997980693870034e-10,0.0007478927727788,-0.0016176898498088,0.0,0.0,0.0,-0.0042050555348396,60.0,-0.9330348372459412,-0.0,-6.275071484651562e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.006273467093706e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.484051406616344e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,7.004896178841591e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.4840390374884e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.0004498811613302,285.0756530761719,294.1499938964844,283.2452697753906,281.52978515625,289.4494323730469,286.9365234375,285.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007528171990998,9.3817464907886e-10,0.0007528162095695,-0.0017136585665866,0.0,0.0,0.0,-0.0042471787892282,60.0,-0.9636398553848268,-0.0,-6.27884588766392e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.026177576743066e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.505011257715525e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,7.020377233857289e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.50499961618334e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0004508754354901,285.07965087890625,294.1499938964844,283.19775390625,281.4851379394531,289.345703125,286.8594970703125,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008773580193519,1.3087255723576163e-09,0.0008773566805757,-0.0025632972829043,0.0,0.0,0.0,-0.0050409585237503,60.0,-1.2092077732086182,-0.0,-6.306624555918462e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.026177576743066e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.505011257715525e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,7.020377233857289e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.50499961618334e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0004508754354901,285.07965087890625,294.1499938964844,283.19775390625,281.4851379394531,289.345703125,286.8594970703125,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008773580193519,1.3087255723576163e-09,0.0008773566805757,-0.0025632972829043,0.0,0.0,0.0,-0.0050409585237503,60.0,-1.2092077732086182,-0.0,-6.306624555918462e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,9.05906781554222e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.539645543554798e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,7.045958045637235e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.539634629618376e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0004525183758232,285.0809020996094,294.1499938964844,283.1499938964844,281.4403076171875,289.2410888671875,286.7124938964844,285.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009421809809282,1.779866365403393e-09,0.0009421792346984,-0.0037370943464338,0.0,0.0,0.0,-0.0055801081471145,60.0,-1.2796475887298584,-0.0,-6.352663461939302e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,9.05906781554222e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.539645543554798e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,7.045958045637235e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.539634629618376e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0004525183758232,285.0809020996094,294.1499938964844,283.1499938964844,281.4403076171875,289.2410888671875,286.7124938964844,285.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009421809809282,1.779866365403393e-09,0.0009421792346984,-0.0037370943464338,0.0,0.0,0.0,-0.0055801081471145,60.0,-1.2796475887298584,-0.0,-6.352663461939302e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.093214612221344e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.575604053679854e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,7.072516746120527e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.575593139743432e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004542240931186,285.0802917480469,294.1499938964844,283.1022644042969,281.3954467773437,289.1363525390625,286.5023193359375,285.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689058642834,2.2283772604936303e-09,0.0009689036523923,-0.0048894812352955,0.0,0.0,0.0,-0.00591750908643,60.0,-1.3309599161148071,-0.0,-6.400640018000558e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.093214612221344e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.575604053679854e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,7.072516746120527e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.575593139743432e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004542240931186,285.0802917480469,294.1499938964844,283.1022644042969,281.3954467773437,289.1363525390625,286.5023193359375,285.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689058642834,2.2283772604936303e-09,0.0009689036523923,-0.0048894812352955,0.0,0.0,0.0,-0.00591750908643,60.0,-1.3309599161148071,-0.0,-6.400640018000558e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.100966417463496e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.583766950527206e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,7.07854560459964e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.583755308995023e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0004546113195829,285.0797119140625,294.1499938964844,283.0547180175781,281.3507995605469,289.03240966796875,286.2665100097656,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697318891994,2.324903825012825e-09,0.000969729560893,-0.0051424158737063,0.0,0.0,0.0,-0.0059653641656041,60.0,-1.3685686588287354,-0.0,-6.41155111225089e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
