time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188040,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.100966417463496e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.583766950527206e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,7.07854560459964e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.583755308995023e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0004546113195829,285.0797119140625,294.1499938964844,283.0547180175781,281.3507995605469,289.03240966796875,286.2665100097656,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697318891994,2.324903825012825e-09,0.000969729560893,-0.0051424158737063,0.0,0.0,0.0,-0.0059653641656041,60.0,-1.3685686588287354,-0.0,-6.41155111225089e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.09923983272165e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.581949416315184e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,7.077202462824062e-05,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,9.581937774783e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0004545250849332,285.0794372558594,294.1499938964844,283.0310974121094,281.32861328125,288.9807434082031,286.1493835449219,285.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695484186522,2.303374158074689e-09,0.0009695460903458,-0.0050860000774264,0.0,0.0,0.0,-0.005954694468528,60.0,-1.3853379487991333,-0.0,-6.409116792838176e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.089182276511563e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.571357077220456e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,7.069379353197291e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.571346163284034e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,0.000454022665508,285.0791931152344,294.1499938964844,283.0075988769531,281.3065490722656,288.92938232421875,286.041015625,285.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684768738225,2.178036195843447e-09,0.0009684746619313,-0.0047575668431818,0.0,0.0,0.0,-0.0058925603516399,60.0,-1.4008667469024658,-0.0,-6.394952833943536e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.087586659006774e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.56967705860734e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.068138802424073e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.56966614467092e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.0004539429792203,285.07867431640625,294.1499938964844,282.9610900878906,281.2628479003906,288.827392578125,285.8482971191406,285.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158110357086684e-09,0.0009683027747087,-0.0047053550370037,0.0,0.0,0.0,-0.0058826748281717,60.0,-1.4304189682006836,-0.0,-6.392702545099382e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.087586659006774e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.56967705860734e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.068138802424073e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.56966614467092e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.0004539429792203,285.07867431640625,294.1499938964844,282.9610900878906,281.2628479003906,288.827392578125,285.8482971191406,285.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158110357086684e-09,0.0009683027747087,-0.0047053550370037,0.0,0.0,0.0,-0.0058826748281717,60.0,-1.4304189682006836,-0.0,-6.392702545099382e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.139283065451308e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.62411577347666e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,7.108347199391574e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.62410485954024e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0004565253329928,285.07818603515625,294.1499938964844,282.9154357910156,281.219970703125,288.72613525390625,285.6217041015625,285.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738114313222,2.802146292779639e-09,0.0009738086373545,-0.0063929539173841,0.0,0.0,0.0,-0.0062019447796046,60.0,-1.465065360069275,-0.0,-6.465636204211478e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.139283065451308e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.62411577347666e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,7.108347199391574e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.62410485954024e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0004565253329928,285.07818603515625,294.1499938964844,282.9154357910156,281.219970703125,288.72613525390625,285.6217041015625,285.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738114313222,2.802146292779639e-09,0.0009738086373545,-0.0063929539173841,0.0,0.0,0.0,-0.0062019447796046,60.0,-1.465065360069275,-0.0,-6.465636204211478e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.211745782522485e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.700422378955408e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,7.164706767071038e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.700411465018988e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.0004601450054906,285.0777587890625,294.1499938964844,282.87078857421875,281.17803955078125,288.6250915527344,285.3173522949219,285.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049088241758446e-09,0.0009815285447984,-0.0087584098801016,0.0,0.0,0.0,-0.0066494848579168,60.0,-1.5051008462905884,-0.0,-6.568565424913686e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.211745782522485e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.700422378955408e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,7.164706767071038e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.700411465018988e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.0004601450054906,285.0777587890625,294.1499938964844,282.87078857421875,281.17803955078125,288.6250915527344,285.3173522949219,285.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049088241758446e-09,0.0009815285447984,-0.0087584098801016,0.0,0.0,0.0,-0.0066494848579168,60.0,-1.5051008462905884,-0.0,-6.568565424913686e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.267566201742738e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.759204112924635e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,7.208122406154871e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.759193198988214e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,0.0004629333561751,285.07733154296875,294.1499938964844,282.8274230957031,281.13726806640625,288.5242919921875,284.9577941894531,285.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874820243567,4.4003338750542314e-09,0.0009874776005744,-0.0105804931372404,0.0,0.0,0.0,-0.0069942497648298,60.0,-1.5454095602035522,-0.0,-6.648408401588314e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.267566201742738e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.759204112924635e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,7.208122406154871e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.759193198988214e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,0.0004629333561751,285.07733154296875,294.1499938964844,282.8274230957031,281.13726806640625,288.5242919921875,284.9577941894531,285.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874820243567,4.4003338750542314e-09,0.0009874776005744,-0.0105804931372404,0.0,0.0,0.0,-0.0069942497648298,60.0,-1.5454095602035522,-0.0,-6.648408401588314e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.262940875487402e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.7543335868977e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,7.204524445114657e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.75432267296128e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,0.0004627023008652,285.0771179199219,294.1499938964844,282.8062438964844,281.1174011230469,288.47418212890625,284.7844543457031,285.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342683546099124e-09,0.0009869845816865,-0.0104294475167989,0.0,0.0,0.0,-0.0069656698033213,60.0,-1.5624370574951172,-0.0,-6.641771221893579e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.254914039047436e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.745880379341544e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,7.198281673481688e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.745870193000884e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0004623013664968,285.0769348144531,294.1499938964844,282.78546142578125,281.0978698730469,288.4243469238281,284.62579345703125,285.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861340513452,4.242653339758817e-09,0.0009861298603937,-0.0101673612371087,0.0,0.0,0.0,-0.0069160829298198,60.0,-1.5770739316940308,-0.0,-6.630262561202471e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.224479435943068e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.713831241242588e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,7.174610072979704e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.713821054901928e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.000460781098809,285.0765686035156,294.1499938964844,282.7452087402344,281.06005859375,288.32568359375,284.3591613769531,285.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828910697251,3.863423359007356e-09,0.0009828872280195,-0.0091737397015094,0.0,0.0,0.0,-0.0067280838266015,60.0,-1.601510524749756,-0.0,-6.586721923440565e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.224479435943068e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.713831241242588e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,7.174610072979704e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.713821054901928e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.000460781098809,285.0765686035156,294.1499938964844,282.7452087402344,281.06005859375,288.32568359375,284.3591613769531,285.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828910697251,3.863423359007356e-09,0.0009828872280195,-0.0091737397015094,0.0,0.0,0.0,-0.0067280838266015,60.0,-1.601510524749756,-0.0,-6.586721923440565e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.197407052852212e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.685322584118694e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,7.153553451644257e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.685312397778034e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,0.0004594287893269,285.07623291015625,294.1499938964844,282.706787109375,281.0239562988281,288.22833251953125,284.1493835449219,285.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005483143,3.526079872528953e-09,0.0009800019906833,-0.0082898419350385,0.0,0.0,0.0,-0.0065608448348939,60.0,-1.6227493286132812,-0.0,-6.548111741722097e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.197407052852212e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.685322584118694e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,7.153553451644257e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.685312397778034e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,0.0004594287893269,285.07623291015625,294.1499938964844,282.706787109375,281.0239562988281,288.22833251953125,284.1493835449219,285.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005483143,3.526079872528953e-09,0.0009800019906833,-0.0082898419350385,0.0,0.0,0.0,-0.0065608448348939,60.0,-1.6227493286132812,-0.0,-6.548111741722097e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.193582081934436e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.681294613983482e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,7.150578312575817e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.681284427642822e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0004592377226799,285.075927734375,294.1499938964844,282.6704406738281,280.9898376464844,288.1322021484375,283.973388671875,285.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478380028454353e-09,0.0009795932564884,-0.0081648603081703,0.0,0.0,0.0,-0.0065371938981115,60.0,-1.6447798013687134,-0.0,-6.54266116839608e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.193582081934436e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.681294613983482e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,7.150578312575817e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.681284427642822e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0004592377226799,285.075927734375,294.1499938964844,282.6704406738281,280.9898376464844,288.1322021484375,283.973388671875,285.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478380028454353e-09,0.0009795932564884,-0.0081648603081703,0.0,0.0,0.0,-0.0065371938981115,60.0,-1.6447798013687134,-0.0,-6.54266116839608e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.211393626173958e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.700050577521324e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.164431735873222e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.700040391180664e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,0.0004601274558808,285.0756530761719,294.1499938964844,282.63641357421875,280.95782470703125,288.0370483398437,283.8091125488281,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814937366172,3.7002472197400485e-09,0.0009814900113269,-0.008746194653213,0.0,0.0,0.0,-0.0066471807658672,60.0,-1.66935932636261,-0.0,-6.56803180731913e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.211393626173958e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.700050577521324e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.164431735873222e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.700040391180664e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,0.0004601274558808,285.0756530761719,294.1499938964844,282.63641357421875,280.95782470703125,288.0370483398437,283.8091125488281,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814937366172,3.7002472197400485e-09,0.0009814900113269,-0.008746194653213,0.0,0.0,0.0,-0.0066471807658672,60.0,-1.66935932636261,-0.0,-6.56803180731913e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.223948291037232e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.713271720102056e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,7.174196070991457e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.713261533761396e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.0004607545852195,285.07550048828125,294.1499938964844,282.62030029296875,280.9427185058594,287.98980712890625,283.72802734375,285.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828312322497,3.856644337218995e-09,0.0009828273905441,-0.0091559793800115,0.0,0.0,0.0,-0.0067247133702039,60.0,-1.6822055578231812,-0.0,-6.585945300230378e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.236319601768628e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.726299322210252e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,7.183818524936214e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.726289135869592e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0004613725759554,285.07537841796875,294.1499938964844,282.6048278808594,280.9281921386719,287.9428100585937,283.6477966308594,285.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841492865234,4.010756615713262e-09,0.0009841453284025,-0.0095597738400101,0.0,0.0,0.0,-0.0068011139519512,60.0,-1.694943070411682,-0.0,-6.603620761325146e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.255779878003524e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.7467920568306e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.198953971965238e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.74678187048994e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0004623446729965,285.0751342773437,294.1499938964844,282.5759582519531,280.90106201171875,287.8493957519531,283.4920959472656,285.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862227598205,4.253174701318585e-09,0.0009862185688689,-0.0101949293166399,0.0,0.0,0.0,-0.0069212932139635,60.0,-1.7191228866577148,-0.0,-6.631472615481472e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.255779878003524e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.7467920568306e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.198953971965238e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.74678187048994e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0004623446729965,285.0751342773437,294.1499938964844,282.5759582519531,280.90106201171875,287.8493957519531,283.4920959472656,285.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862227598205,4.253174701318585e-09,0.0009862185688689,-0.0101949293166399,0.0,0.0,0.0,-0.0069212932139635,60.0,-1.7191228866577148,-0.0,-6.631472615481472e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.26299617276527e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.754390339367092e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,7.204565918073058e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.754380153026432e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0004627051239367,285.0749206542969,294.1499938964844,282.54998779296875,280.8766784667969,287.75701904296875,283.3496398925781,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343032600218066e-09,0.0009869873756542,-0.0104303611442446,0.0,0.0,0.0,-0.0069658416323363,60.0,-1.739799737930298,-0.0,-6.641811722829516e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.26299617276527e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.754390339367092e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,7.204565918073058e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.754380153026432e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0004627051239367,285.0749206542969,294.1499938964844,282.54998779296875,280.8766784667969,287.75701904296875,283.3496398925781,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343032600218066e-09,0.0009869873756542,-0.0104303611442446,0.0,0.0,0.0,-0.0069658416323363,60.0,-1.739799737930298,-0.0,-6.641811722829516e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,9.25659405766055e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.747648437041788e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,7.199586980277672e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.747638978296892e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0004623853310476,285.0747375488281,294.1499938964844,282.52618408203125,280.85565185546875,287.6658630371094,283.2255249023437,285.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263227992851171e-09,0.000986305414699,-0.0102212689816951,0.0,0.0,0.0,-0.0069262809120118,60.0,-1.756333589553833,-0.0,-6.632628668512552e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,9.25659405766055e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.747648437041788e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,7.199586980277672e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.747638978296892e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0004623853310476,285.0747375488281,294.1499938964844,282.52618408203125,280.85565185546875,287.6658630371094,283.2255249023437,285.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263227992851171e-09,0.000986305414699,-0.0102212689816951,0.0,0.0,0.0,-0.0069262809120118,60.0,-1.756333589553833,-0.0,-6.632628668512552e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.238976053893566e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.729096200317144e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,7.185884169302881e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.729086741572246e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,0.0004615053185261,285.0745849609375,294.1499938964844,282.5036315917969,280.83837890625,287.5760192871094,283.1210632324219,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.0436884951589044e-09,0.0009844283340498,-0.0096460562199354,0.0,0.0,0.0,-0.0068174470216035,60.0,-1.769416093826294,-0.0,-6.60740084867939e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.238976053893566e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.729096200317144e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,7.185884169302881e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.729086741572246e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,0.0004615053185261,285.0745849609375,294.1499938964844,282.5036315917969,280.83837890625,287.5760192871094,283.1210632324219,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.0436884951589044e-09,0.0009844283340498,-0.0096460562199354,0.0,0.0,0.0,-0.0068174470216035,60.0,-1.769416093826294,-0.0,-6.60740084867939e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.22742547118105e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.716932981973514e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,7.176899816840887e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.716923523228616e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0004609283350873,285.0744934082031,294.1499938964844,282.4927673339844,280.8310546875,287.5316162109375,283.07635498046875,285.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.8997587381572885e-09,0.0009831975912675,-0.0092689432203769,0.0,0.0,0.0,-0.0067460946738719,60.0,-1.7748628854751587,-0.0,-6.590887835500325e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.215482714353128e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.704356489237398e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,7.16761132935062e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.7043470304925e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0004603317647706,285.0744323730469,294.1499938964844,282.4822082519531,280.8246154785156,287.4875793457031,283.0359802246094,285.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.7509413353120635e-09,0.0009819250553846,-0.0088790198788046,0.0,0.0,0.0,-0.0066723199561238,60.0,-1.779839277267456,-0.0,-6.57383552038482e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.196229075314476e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.684080578153952e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,7.152635225793347e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.684071847004816e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0004593699995893,285.0743103027344,294.1499938964844,282.4618835449219,280.8140869140625,287.40045166015625,282.9649963378906,285.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.511017032664654e-09,0.0009798730025067,-0.0082503743469715,0.0,0.0,0.0,-0.0065533770248293,60.0,-1.7892614603042605,-0.0,-6.546390096673349e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.196229075314476e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.684080578153952e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,7.152635225793347e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.684071847004816e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0004593699995893,285.0743103027344,294.1499938964844,282.4618835449219,280.8140869140625,287.40045166015625,282.9649963378906,285.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.511017032664654e-09,0.0009798730025067,-0.0082503743469715,0.0,0.0,0.0,-0.0065533770248293,60.0,-1.7892614603042605,-0.0,-6.546390096673349e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.194278391078116e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.682026575319468e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,7.15111818863079e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.682017844170332e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,0.0004592725890688,285.0741882324219,294.1499938964844,282.4425048828125,280.8065795898437,287.31463623046875,282.90338134765625,285.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.4866747267159326e-09,0.0009796641534194,-0.0081865936517715,0.0,0.0,0.0,-0.0065413056872785,60.0,-1.7999531030654907,-0.0,-6.543609032405584e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.194278391078116e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.682026575319468e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,7.15111818863079e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.682017844170332e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,0.0004592725890688,285.0741882324219,294.1499938964844,282.4425048828125,280.8065795898437,287.31463623046875,282.90338134765625,285.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.4866747267159326e-09,0.0009796641534194,-0.0081865936517715,0.0,0.0,0.0,-0.0065413056872785,60.0,-1.7999531030654907,-0.0,-6.543609032405584e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.215027967002244e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,9.703877003630625e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,7.16725699021481e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.703868272481486e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0004603090928867,285.0740966796875,294.1499938964844,282.424072265625,280.8018798828125,287.2298889160156,282.8443908691406,285.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818775579333,3.745154408818507e-09,0.000981873832643,-0.0088638588786125,0.0,0.0,0.0,-0.0066694421693682,60.0,-1.8138349056243896,-0.0,-6.57317329455509e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
