time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.215027967002244e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,9.703877003630625e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,7.16725699021481e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.703868272481486e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0004603090928867,285.0740966796875,294.1499938964844,282.424072265625,280.8018798828125,287.2298889160156,282.8443908691406,285.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818775579333,3.745154408818507e-09,0.000981873832643,-0.0088638588786125,0.0,0.0,0.0,-0.0066694421693682,60.0,-1.8138349056243896,-0.0,-6.57317329455509e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.24638588912785e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,9.736898209666832e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,7.191646000137553e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.736889478517696e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0004618754901457,285.07403564453125,294.1499938964844,282.406494140625,280.7996826171875,287.1460266113281,282.7845458984375,285.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852185612544,4.135803255422843e-09,0.0009852144867181,-0.009887408465147,0.0,0.0,0.0,-0.0068631046451628,60.0,-1.8305268287658687,-0.0,-6.617980830014858e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.24638588912785e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,9.736898209666832e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,7.191646000137553e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.736889478517696e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0004618754901457,285.07403564453125,294.1499938964844,282.406494140625,280.7996826171875,287.1460266113281,282.7845458984375,285.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852185612544,4.135803255422843e-09,0.0009852144867181,-0.009887408465147,0.0,0.0,0.0,-0.0068631046451628,60.0,-1.8305268287658687,-0.0,-6.617980830014858e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.258546924684195e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.749704622663558e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,7.201104745035991e-05,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.74969516391866e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.000462482945295,285.0740051269531,294.1499938964844,282.3979797363281,280.7994689941406,287.1044311523437,282.75469970703125,285.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865143802016,4.287295407578995e-09,0.0009865101892501,-0.0102843279018998,0.0,0.0,0.0,-0.0069382069632411,60.0,-1.838910460472107,-0.0,-6.63539765355381e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.265312110073864e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.756828512763605e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,7.206366717582569e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.756819781614468e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0004628208989743,285.073974609375,294.1499938964844,282.3896484375,280.7998046875,287.0630798339844,282.7256164550781,285.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371564887861723e-09,0.0009872311493381,-0.0105051174759864,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.8466392755508425,-0.0,-6.645095851354199e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.24334381124936e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.73369533312507e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,7.18927985872142e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.733686601975931e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0004617235390469,285.07391357421875,294.1499938964844,282.3734741210937,280.802001953125,286.98126220703125,282.6725769042969,285.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879096865654,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.8579809665679927,-0.0,-6.613618097617291e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.24334381124936e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.73369533312507e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,7.18927985872142e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.733686601975931e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0004617235390469,285.07391357421875,294.1499938964844,282.3734741210937,280.802001953125,286.98126220703125,282.6725769042969,285.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879096865654,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.8579809665679927,-0.0,-6.613618097617291e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,9.178151958622038e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.665044490247964e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,7.138575165299699e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.665035759098828e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004584670823533,285.07391357421875,294.1499938964844,282.35791015625,280.8059997558594,286.90106201171875,282.6332702636719,285.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8585630655288696,-0.0,-6.520652817698648e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,9.178151958622038e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.665044490247964e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,7.138575165299699e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.665035759098828e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004584670823533,285.07391357421875,294.1499938964844,282.35791015625,280.8059997558594,286.90106201171875,282.6332702636719,285.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8585630655288696,-0.0,-6.520652817698648e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.112626867135988e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.596043673809618e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,7.087610720191151e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.59603494266048e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0004551939782686,285.0738830566406,294.1499938964844,282.3428649902344,280.8116149902344,286.8225402832031,282.6066589355469,285.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469164428475778e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.85510516166687,-0.0,-6.427875831604979e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.112626867135988e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.596043673809618e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,7.087610720191151e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.59603494266048e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0004551939782686,285.0738830566406,294.1499938964844,282.3428649902344,280.8116149902344,286.8225402832031,282.6066589355469,285.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469164428475778e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.85510516166687,-0.0,-6.427875831604979e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.083212353289127e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.565067739458756e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,7.064732199069113e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.56505973590538e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.000453724671388,285.0738830566406,294.1499938964844,282.3282470703125,280.81854248046875,286.7455139160156,282.58819580078125,285.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026533847390283e-09,0.0009678294300101,-0.0045600361190736,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8544119596481323,-0.0,-6.386441242511864e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.083212353289127e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.565067739458756e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,7.064732199069113e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.56505973590538e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.000453724671388,285.0738830566406,294.1499938964844,282.3282470703125,280.81854248046875,286.7455139160156,282.58819580078125,285.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026533847390283e-09,0.0009678294300101,-0.0045600361190736,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8544119596481323,-0.0,-6.386441242511864e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.087949729291722e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.5700568635948e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,7.068416744004935e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.570048132445665e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0004539613146334,285.07391357421875,294.1499938964844,282.32110595703125,280.8224792480469,286.7074584960937,282.5797424316406,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656409427337e-09,0.000968333275523,-0.0047146473079919,0.0,0.0,0.0,-0.0058844336308538,60.0,-1.8571938276290887,-0.0,-6.393102580659615e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.098339069169016e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.580996993463486e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,7.076497422531247e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.580988989910112e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0004544802941381,285.07391357421875,294.1499938964844,282.3139953613281,280.8266296386719,286.6696472167969,282.5706481933594,285.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694422478787,2.291080214433805e-09,0.0009694399195723,-0.0050537860952317,0.0,0.0,0.0,-0.0059485943056643,60.0,-1.8620686531066888,-0.0,-6.40772697124703e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.099586895899849e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.582311031408608e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,7.077468035276979e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.582303027855232e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.000454542634543,285.0739440917969,294.1499938964844,282.300048828125,280.8355712890625,286.5947265625,282.5516052246094,285.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695761837065,2.3065946930245222e-09,0.0009695738554,-0.0050944383256137,0.0,0.0,0.0,-0.0059562916867434,60.0,-1.8724043369293213,-0.0,-6.409480590718887e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.099586895899849e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.582311031408608e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,7.077468035276979e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.582303027855232e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.000454542634543,285.0739440917969,294.1499938964844,282.300048828125,280.8355712890625,286.5947265625,282.5516052246094,285.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695761837065,2.3065946930245222e-09,0.0009695738554,-0.0050944383256137,0.0,0.0,0.0,-0.0059562916867434,60.0,-1.8724043369293213,-0.0,-6.409480590718887e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.087716898648068e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.56981093622744e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,7.068235572660342e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.569802932674064e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0004539497022051,285.073974609375,294.1499938964844,282.2862854003906,280.8451843261719,286.5209045410156,282.5340576171875,285.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683120297268,2.158672574026354e-09,0.0009683098760433,-0.0047068265266716,0.0,0.0,0.0,-0.005882965400815,60.0,-1.879751801490784,-0.0,-6.392765783402865e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.087716898648068e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.56981093622744e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,7.068235572660342e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.569802932674064e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0004539497022051,285.073974609375,294.1499938964844,282.2862854003906,280.8451843261719,286.5209045410156,282.5340576171875,285.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683120297268,2.158672574026354e-09,0.0009683098760433,-0.0047068265266716,0.0,0.0,0.0,-0.005882965400815,60.0,-1.879751801490784,-0.0,-6.392765783402865e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.053893154487014e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.53419366851449e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,7.0419286203105e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.534185664961116e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0004522601666394,285.07403564453125,294.1499938964844,282.27264404296875,280.8551940917969,286.44830322265625,282.52032470703125,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647079277783,1.737242905086589e-09,0.0009647061815485,-0.0036025124136358,0.0,0.0,0.0,-0.0056740441359579,60.0,-1.8829326629638672,-0.0,-6.345264580431832e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.053893154487014e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.53419366851449e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,7.0419286203105e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.534185664961116e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0004522601666394,285.07403564453125,294.1499938964844,282.27264404296875,280.8551940917969,286.44830322265625,282.52032470703125,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647079277783,1.737242905086589e-09,0.0009647061815485,-0.0036025124136358,0.0,0.0,0.0,-0.0056740441359579,60.0,-1.8829326629638672,-0.0,-6.345264580431832e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.018762648338452e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.497199062025174e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,7.014603761490434e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.4971910584718e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0004505052929744,285.0740661621094,294.1499938964844,282.259033203125,280.8653869628906,286.3769836425781,282.5111694335937,285.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960963894613,1.299523821884918e-09,0.0009609625558368,-0.0024555006530135,0.0,0.0,0.0,-0.0054570445790886,60.0,-1.8847160339355469,-0.0,-6.296114207771097e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.018762648338452e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.497199062025174e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,7.014603761490434e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.4971910584718e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0004505052929744,285.0740661621094,294.1499938964844,282.259033203125,280.8653869628906,286.3769836425781,282.5111694335937,285.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960963894613,1.299523821884918e-09,0.0009609625558368,-0.0024555006530135,0.0,0.0,0.0,-0.0054570445790886,60.0,-1.8847160339355469,-0.0,-6.296114207771097e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.005024912767112e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.482732275500894e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,7.003919017734006e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.482724271947518e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.0004498190828599,285.0741271972656,294.1499938964844,282.2522277832031,280.8704833984375,286.341796875,282.5084228515625,285.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594994480721,1.128351190260446e-09,0.0009594983421266,-0.0020069524180144,0.0,0.0,0.0,-0.0053721838630735,60.0,-1.8853895664215088,-0.0,-6.276945896388497e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,6.551216210937127e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,6.898751598782837e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,5.095398228149861e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,6.898745778016746e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0003272464091423,285.0743103027344,294.1499938964844,282.2453918457031,280.8755187988281,286.3091125488281,282.5062866210937,285.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008713540737517,9.989357119266627e-10,0.0008713530842214,-0.001754863304086,0.0,0.0,0.0,-0.0048600528389215,60.0,-1.823648452758789,-0.0,-3.322173469655354e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,4.218467802274972e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,4.442252975422889e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,3.281035606050864e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,4.442249337444082e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.000210720943869,285.0776672363281,294.1499938964844,282.23162841796875,280.8853759765625,286.2733459472656,282.49609375,285.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008498431998305,9.631910824481338e-10,0.0008498422103002,-0.0016824014019221,0.0,0.0,0.0,-0.0047257835976779,60.0,-1.1778415441513062,-0.0,-1.3774878127037482e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,4.218467802274972e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,4.442252975422889e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,3.281035606050864e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,4.442249337444082e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.000210720943869,285.0776672363281,294.1499938964844,282.23162841796875,280.8853759765625,286.2733459472656,282.49609375,285.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008498431998305,9.631910824481338e-10,0.0008498422103002,-0.0016824014019221,0.0,0.0,0.0,-0.0047257835976779,60.0,-1.1778415441513062,-0.0,-1.3774878127037482e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.003398736240342e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.481019515078516e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,7.002654456300661e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.4810122391209e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0004497378831729,285.0801696777344,294.1499938964844,282.2176818847656,280.89471435546875,286.2378845214844,282.4908447265625,285.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007080680807121,8.563832420982465e-10,0.0007080672658048,-0.0015433774096891,0.0,0.0,0.0,-0.0039852149784564,60.0,-1.0939650535583496,-0.0,-6.274673580719536e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.003398736240342e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.481019515078516e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,7.002654456300661e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.4810122391209e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0004497378831729,285.0801696777344,294.1499938964844,282.2176818847656,280.89471435546875,286.2378845214844,282.4908447265625,285.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007080680807121,8.563832420982465e-10,0.0007080672658048,-0.0015433774096891,0.0,0.0,0.0,-0.0039852149784564,60.0,-1.0939650535583496,-0.0,-6.274673580719536e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,4.593141056830064e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,4.836802327190526e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,3.5724482586374506e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,4.836798689211719e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0002294366277055,285.0826416015625,294.1499938964844,282.2034606933594,280.9032897949219,286.1940002441406,282.4872436523437,285.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005327445687726,6.555326281798557e-10,0.0005327439284883,-0.0011906620347872,0.0,0.0,0.0,-0.0029941850807517,60.0,-1.2353200912475586,-0.0,-1.6330428564970134e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,4.593141056830064e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,4.836802327190526e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,3.5724482586374506e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,4.836798689211719e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0002294366277055,285.0826416015625,294.1499938964844,282.2034606933594,280.9032897949219,286.1940002441406,282.4872436523437,285.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005327445687726,6.555326281798557e-10,0.0005327439284883,-0.0011906620347872,0.0,0.0,0.0,-0.0029941850807517,60.0,-1.2353200912475586,-0.0,-1.6330428564970134e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,2.9853641535737552e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,3.1437346478924155e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,2.321953252248932e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,3.1437321013072506e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0001491249422542,285.0913391113281,294.1499938964844,282.1888732910156,280.9109191894531,286.1678771972656,282.4932861328125,285.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180655767209,3.978278817484693e-10,0.0003180651692673,-0.0007278310949914,0.0,0.0,0.0,-0.0017915790667757,60.0,-0.8826263546943665,-0.0,-6.898783766473571e-09,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,2.9853641535737552e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,3.1437346478924155e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,2.321953252248932e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,3.1437321013072506e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0001491249422542,285.0913391113281,294.1499938964844,282.1888732910156,280.9109191894531,286.1678771972656,282.4932861328125,285.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180655767209,3.978278817484693e-10,0.0003180651692673,-0.0007278310949914,0.0,0.0,0.0,-0.0017915790667757,60.0,-0.8826263546943665,-0.0,-6.898783766473571e-09,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,2.285927621414885e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,2.4071936422842555e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,1.777946272341069e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.407191823294852e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,0.0001141866814577,285.0944519042969,294.1499938964844,282.1814270019531,280.9142761230469,286.1629638671875,282.49761962890625,285.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002347175468457,2.9577834625982286e-10,0.0002347172558074,-0.0005428891745395,0.0,0.0,0.0,-0.0013234503567218,60.0,-0.6793868541717529,-0.0,-4.04485378524555e-09,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,1.6411735487054102e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,1.728236020426266e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,1.276470266020624e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,1.7282347471336834e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,8.197991701308638e-05,285.0965576171875,294.1499938964844,282.1738586425781,280.91729736328125,286.16033935546875,282.50177001953125,285.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001748724025674,2.1872086086727194e-10,0.0001748721842886,-0.0004001488268841,0.0,0.0,0.0,-0.0009850061032921,60.0,-0.5128941535949707,-0.0,-2.0849080240026284e-09,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,1.2083306501153857e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,1.2724313819489907e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.398141628480516e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,1.2724303815048188e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,6.035854676156305e-05,285.09814453125,294.1499938964844,282.1658630371094,280.9200744628906,286.1589660644531,282.5049133300781,285.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287514169234,1.6103531008671007e-10,0.0001287512568524,-0.0002946133608929,0.0,0.0,0.0,-0.0007252197829075,60.0,-0.3804347813129425,-0.0,-1.1301849456302191e-09,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,9.446667718293613e-06,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,9.947803846444003e-06,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,7.34741934138583e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.947795660991687e-06,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,4.718800482805818e-05,285.09912109375,294.1499938964844,282.1583557128906,280.9222717285156,286.1582336425781,282.5069885253906,285.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100656892755,1.2589626563475062e-10,0.0001006567617878,-0.0002303267101524,0.0,0.0,0.0,-0.0005669713718816,60.0,-0.2888048589229584,-0.0,-6.907727168048439e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,6.29508667771006e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,6.629034487559693e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,4.896186055702856e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,6.629029485338833e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,3.144522270304151e-05,285.1002502441406,294.1499938964844,282.1422424316406,280.9255676269531,286.157470703125,282.5095520019531,285.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.707569991704077e-05,8.389476613412937e-11,6.707561988150701e-05,-0.0001534851617179,0.0,0.0,0.0,-0.0003778181853704,60.0,-0.1771834045648574,-0.0,-3.0674771056560246e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
