time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192600,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,6.29508667771006e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,6.629034487559693e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,4.896186055702856e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,6.629029485338833e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,3.144522270304151e-05,285.1002502441406,294.1499938964844,282.1422424316406,280.9255676269531,286.157470703125,282.5095520019531,285.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.707569991704077e-05,8.389476613412937e-11,6.707561988150701e-05,-0.0001534851617179,0.0,0.0,0.0,-0.0003778181853704,60.0,-0.1771834045648574,-0.0,-3.0674771056560246e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,4.028340754302917e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,4.242040176904993e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,3.1331587706517894e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,4.242036993673537e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,2.012237200688105e-05,285.1007995605469,294.1499938964844,282.1254577636719,280.92694091796875,286.1571655273437,282.5107421875,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.292322773835622e-05,5.3686055601076526e-11,4.292317316867411e-05,-9.821838466450572e-05,0.0,0.0,0.0,-0.0002417741779936,60.0,-0.1172132194042205,-0.0,-1.2561175710690264e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,4.028340754302917e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,4.242040176904993e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,3.1331587706517894e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,4.242036993673537e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,2.012237200688105e-05,285.1007995605469,294.1499938964844,282.1254577636719,280.92694091796875,286.1571655273437,282.5107421875,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.292322773835622e-05,5.3686055601076526e-11,4.292317316867411e-05,-9.821838466450572e-05,0.0,0.0,0.0,-0.0002417741779936,60.0,-0.1172132194042205,-0.0,-1.2561175710690264e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,1.995815864574979e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,2.101691961797769e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,1.5523036154263536e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,2.1016901428083656e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.9695016615442e-06,285.10089111328125,294.1499938964844,282.10791015625,280.9262084960937,286.1570739746094,282.5111694335937,285.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1266239855322056e-05,2.6598617405837463e-11,2.1266212570481e-05,-4.8662001063348725e-05,0.0,0.0,0.0,-0.0001197865640278,60.0,-0.0691982805728912,-0.0,-3.0833217923298406e-11,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,1.995815864574979e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,2.101691961797769e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,1.5523036154263536e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,2.1016901428083656e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.9695016615442e-06,285.10089111328125,294.1499938964844,282.10791015625,280.9262084960937,286.1570739746094,282.5111694335937,285.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1266239855322056e-05,2.6598617405837463e-11,2.1266212570481e-05,-4.8662001063348725e-05,0.0,0.0,0.0,-0.0001197865640278,60.0,-0.0691982805728912,-0.0,-3.0833217923298406e-11,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,1.234836304320197e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,1.3003431149627431e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.60429701990506e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,1.3003420917812036e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,6.168255822558422e-06,285.1009216308594,294.1499938964844,282.0988464355469,280.9249572753906,286.15704345703125,282.51123046875,285.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.315779172728071e-05,1.645700242747239e-11,1.3157775356376078e-05,-3.01079562632367e-05,0.0,0.0,0.0,-7.411402475554496e-05,60.0,-0.0488630197942256,-0.0,-1.1803115776420904e-11,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,6.957774303373299e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,7.32687681193056e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,5.411610572991776e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,7.326871127588674e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,3.475548282949603e-06,285.10089111328125,294.1499938964844,282.08953857421875,280.9231262207031,286.15704345703125,282.51123046875,285.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.413908406306291e-06,9.272842910190704e-12,7.413898856611922e-06,-1.69646355061559e-05,0.0,0.0,0.0,-4.1760373278521e-05,60.0,-0.0322338864207267,-0.0,-3.747301080547771e-12,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,1.3571057877470596e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,1.4290988303855556e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,1.0555283580515606e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,1.4290976935171784e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,6.779016530344961e-07,285.100830078125,294.1499938964844,282.0702514648437,280.9174499511719,286.15704345703125,282.5111999511719,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4461440969171235e-06,1.808706721721787e-12,1.4461423916145575e-06,-3.3090473152697086e-06,0.0,0.0,0.0,-8.145696483552456e-06,60.0,-0.0113574732095003,-0.0,-1.4256250260163974e-13,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,1.3571057877470596e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,1.4290988303855556e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,1.0555283580515606e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,1.4290976935171784e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,6.779016530344961e-07,285.100830078125,294.1499938964844,282.0702514648437,280.9174499511719,286.15704345703125,282.5111999511719,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4461440969171235e-06,1.808706721721787e-12,1.4461423916145575e-06,-3.3090473152697086e-06,0.0,0.0,0.0,-8.145696483552456e-06,60.0,-0.0113574732095003,-0.0,-1.4256250260163974e-13,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,3.050699248774435e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,3.2125357929402303e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,2.372769758451909e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,3.2125333504495757e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.523885728715868e-08,285.10076904296875,294.1499938964844,282.04998779296875,280.9089660644531,286.15704345703125,282.5111694335937,285.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2525974802410935e-08,4.068407327066474e-14,3.252593216984678e-08,-7.441644811478909e-08,0.0,0.0,0.0,-1.8322316464036706e-07,60.0,-0.0031137051992118,-0.0,-7.204049627111307e-17,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,3.050699248774435e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,3.2125357929402303e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,2.372769758451909e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,3.2125333504495757e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.523885728715868e-08,285.10076904296875,294.1499938964844,282.04998779296875,280.9089660644531,286.15704345703125,282.5111694335937,285.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2525974802410935e-08,4.068407327066474e-14,3.252593216984678e-08,-7.441644811478909e-08,0.0,0.0,0.0,-1.8322316464036706e-07,60.0,-0.0031137051992118,-0.0,-7.204049627111307e-17,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,285.10076904296875,294.1499938964844,282.027587890625,280.89703369140625,286.15704345703125,282.5111694335937,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-8.647342282334939e-13,7.177073943846972e-18,8.647270724991551e-13,-1.2441393401618761e-12,0.0,0.0,0.0,0.0,60.0,-0.0006798875983804,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,285.10076904296875,294.1499938964844,282.027587890625,280.89703369140625,286.15704345703125,282.5111694335937,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-8.647342282334939e-13,7.177073943846972e-18,8.647270724991551e-13,-1.2441393401618761e-12,0.0,0.0,0.0,0.0,60.0,-0.0006798875983804,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,282.00201416015625,280.8813171386719,286.15704345703125,282.5111694335937,285.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,1.846429042648423e-12,5.135753905875854e-18,-1.846434246818851e-12,1.4113647316821298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001473306620027,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,282.00201416015625,280.8813171386719,286.15704345703125,282.5111694335937,285.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,1.846429042648423e-12,5.135753905875854e-18,-1.846434246818851e-12,1.4113647316821298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001473306620027,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,281.9881286621094,280.8721008300781,286.15704345703125,282.5111694335937,285.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,1.846429042648423e-12,5.1357543194661596e-18,-1.846434246818851e-12,1.4113647316821298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.684246520511806e-05,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,285.10076904296875,294.1499938964844,281.9735717773437,280.862060546875,286.15704345703125,282.5111694335937,285.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.647342282334939e-13,7.177073943846972e-18,8.647270724991551e-13,-1.2441393401618761e-12,0.0,0.0,0.0,0.0,60.0,-4.222239658702165e-05,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,281.9552001953125,280.848876953125,286.15704345703125,282.5111694335937,285.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.090770349696019e-13,7.795486577500804e-18,8.090692287139599e-13,-2.925615912724444e-12,0.0,0.0,0.0,0.0,60.0,-2.286592462041881e-05,-0.0,-5.066225463738777e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,281.94244384765625,280.8394775390625,286.15704345703125,282.5111694335937,285.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,1.846429042648423e-12,5.135753905875854e-18,-1.846434246818851e-12,1.4113647316821298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.550920569570735e-05,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,285.10076904296875,294.1499938964844,281.90887451171875,280.81378173828125,286.15704345703125,282.5111694335937,285.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,1.7907718493845317e-12,4.517340858631716e-18,-1.790776403033656e-12,3.092841304244698e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.405708624399269e-06,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,285.10076904296875,294.1499938964844,281.90887451171875,280.81378173828125,286.15704345703125,282.5111694335937,285.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,1.7907718493845317e-12,4.517340858631716e-18,-1.790776403033656e-12,3.092841304244698e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.405708624399269e-06,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,281.87310791015625,280.7852783203125,286.15704345703125,282.5111694335937,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,1.846429042648423e-12,5.135753905875854e-18,-1.846434246818851e-12,1.4113647316821298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.675108463445213e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,281.87310791015625,280.7852783203125,286.15704345703125,282.5111694335937,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,1.846429042648423e-12,5.135753905875854e-18,-1.846434246818851e-12,1.4113647316821298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.675108463445213e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,-2.5584531238367897e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,-2.694176262293957e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,-1.9899109215872762e-13,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.694174093889612e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,-1.277998757168164e-12,285.10076904296875,294.1499938964844,281.8353576660156,280.7541198730469,286.15704345703125,282.5111694335937,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-9.203914757074938e-13,6.55866048301253e-18,9.203848620742416e-13,4.373372595057462e-13,0.0,0.0,0.0,0.0,60.0,-6.897830644447822e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,-2.5584531238367897e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,-2.694176262293957e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,-1.9899109215872762e-13,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.694174093889612e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,-1.277998757168164e-12,285.10076904296875,294.1499938964844,281.8353576660156,280.7541198730469,286.15704345703125,282.5111694335937,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-9.203914757074938e-13,6.55866048301253e-18,9.203848620742416e-13,4.373372595057462e-13,0.0,0.0,0.0,0.0,60.0,-6.897830644447822e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,281.8158264160156,280.7376403808594,286.15704345703125,282.5111694335937,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.846429042648423e-12,5.135753492285549e-18,-1.846434246818851e-12,1.4113647316821298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.611389835597947e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,281.7958679199219,280.7206115722656,286.15704345703125,282.5111694335937,285.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-8.090770349696019e-13,7.795486577500804e-18,8.090692287139599e-13,-2.925615912724444e-12,0.0,0.0,0.0,0.0,60.0,-6.352843683998799e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,281.7548522949219,280.6849365234375,286.15704345703125,282.5111694335937,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,1.846429042648423e-12,5.135753492285549e-18,-1.846434246818851e-12,1.4113647316821298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.886987310077529e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,281.7548522949219,280.6849365234375,286.15704345703125,282.5111694335937,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,1.846429042648423e-12,5.135753492285549e-18,-1.846434246818851e-12,1.4113647316821298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.886987310077529e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,285.10076904296875,294.1499938964844,281.7125549316406,280.6473388671875,286.15704345703125,282.5111694335937,285.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.647342282334939e-13,7.17707311666636e-18,8.647270724991551e-13,-1.2441393401618761e-12,0.0,0.0,0.0,0.0,60.0,-5.463849902298534e-06,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,285.10076904296875,294.1499938964844,281.7125549316406,280.6473388671875,286.15704345703125,282.5111694335937,285.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.647342282334939e-13,7.17707311666636e-18,8.647270724991551e-13,-1.2441393401618761e-12,0.0,0.0,0.0,0.0,60.0,-5.463849902298534e-06,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,281.669189453125,280.6080627441406,286.15704345703125,282.5111694335937,285.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,1.846429042648423e-12,5.135753492285549e-18,-1.846434246818851e-12,1.4113647316821298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.07386766912532e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,281.669189453125,280.6080627441406,286.15704345703125,282.5111694335937,285.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,1.846429042648423e-12,5.135753492285549e-18,-1.846434246818851e-12,1.4113647316821298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.07386766912532e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,5.116906247673579e-13,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,5.388352524587914e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,3.979821843174553e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,5.388348187779224e-13,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.555997514336328e-12,285.10076904296875,294.1499938964844,281.6249694824219,280.5673217773437,286.15704345703125,282.5111694335937,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,4.557592584580883e-12,3.094434074699889e-18,-4.557595620346966e-12,4.066868803526136e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-4.71061912321602e-06,-0.0,-2.0267154052839512e-24,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,5.116906247673579e-13,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,5.388352524587914e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,3.979821843174553e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,5.388348187779224e-13,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.555997514336328e-12,285.10076904296875,294.1499938964844,281.6249694824219,280.5673217773437,286.15704345703125,282.5111694335937,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,4.557592584580883e-12,3.094434074699889e-18,-4.557595620346966e-12,4.066868803526136e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-4.71061912321602e-06,-0.0,-2.0267154052839512e-24,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,281.6026611328125,280.5465087890625,286.15704345703125,282.5111694335937,285.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.846429042648423e-12,5.135753492285549e-18,-1.846434246818851e-12,1.4113647316821298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.538831944955746e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,281.5802001953125,280.525390625,286.15704345703125,282.5111694335937,285.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,1.846429042648423e-12,5.135753492285549e-18,-1.846434246818851e-12,1.4113647316821298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.373876436147839e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,281.54949951171875,280.4963073730469,286.15704345703125,282.5111694335937,285.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.846429042648423e-12,5.135753492285549e-18,-1.846434246818851e-12,1.4113647316821298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.1593930291128345e-06,-0.0,-5.066229408043303e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
