time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,281.5350341796875,280.48248291015625,286.15704345703125,282.5111694335937,285.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.846429042648423e-12,5.135753492285549e-18,-1.846434246818851e-12,1.4113647316821298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.062887910549762e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,5.116906247673579e-13,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,5.388352524587914e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,3.979821843174553e-13,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,5.388348187779224e-13,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.555997514336328e-12,285.10076904296875,294.1499938964844,281.48974609375,280.4388427734375,286.15704345703125,282.5111694335937,285.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,4.557592584580883e-12,3.094433867904737e-18,-4.557595620346966e-12,4.066868803526136e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-3.773873913814896e-06,-0.0,-2.0267154052839512e-24,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,5.116906247673579e-13,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,5.388352524587914e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,3.979821843174553e-13,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,5.388348187779224e-13,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.555997514336328e-12,285.10076904296875,294.1499938964844,281.48974609375,280.4388427734375,286.15704345703125,282.5111694335937,285.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,4.557592584580883e-12,3.094433867904737e-18,-4.557595620346966e-12,4.066868803526136e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-3.773873913814896e-06,-0.0,-2.0267154052839512e-24,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,285.10076904296875,294.1499938964844,281.44451904296875,280.3946838378906,286.15704345703125,282.5111694335937,285.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,1.7907718493845317e-12,4.51734044504141e-18,-1.790776403033656e-12,3.092841304244698e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.5059460969932843e-06,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,285.10076904296875,294.1499938964844,281.44451904296875,280.3946838378906,286.15704345703125,282.5111694335937,285.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,1.7907718493845317e-12,4.51734044504141e-18,-1.790776403033656e-12,3.092841304244698e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.5059460969932843e-06,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,281.3996276855469,280.3502502441406,286.15704345703125,282.5111694335937,285.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.090770349696019e-13,7.795486577500804e-18,8.090692287139599e-13,-2.925615912724444e-12,0.0,0.0,0.0,0.0,60.0,-3.2579432627244387e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,281.3996276855469,280.3502502441406,286.15704345703125,282.5111694335937,285.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.090770349696019e-13,7.795486577500804e-18,8.090692287139599e-13,-2.925615912724444e-12,0.0,0.0,0.0,0.0,60.0,-3.2579432627244387e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,281.3773803710937,280.3280029296875,286.15704345703125,282.5111694335937,285.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,1.846429042648423e-12,5.1357530786952415e-18,-1.846434246818851e-12,1.4113647316821298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.1406937068823022e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,-2.5584531238367897e-13,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,-2.694176262293957e-13,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,-1.9899109215872762e-13,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.694174093889612e-13,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,-1.277998757168164e-12,285.10076904296875,294.1499938964844,281.35528564453125,280.3057861328125,286.15704345703125,282.5111694335937,285.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-9.203914757074938e-13,6.5586600694222224e-18,9.203848620742416e-13,4.373372595057462e-13,0.0,0.0,0.0,0.0,60.0,-3.027588263648795e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,285.10076904296875,294.1499938964844,281.3117370605469,280.2615051269531,286.15704345703125,282.5111694335937,285.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-8.647342282334939e-13,7.17707311666636e-18,8.647270724991551e-13,-1.2441393401618761e-12,0.0,0.0,0.0,0.0,60.0,-2.813696937664645e-06,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,285.10076904296875,294.1499938964844,281.3117370605469,280.2615051269531,286.15704345703125,282.5111694335937,285.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-8.647342282334939e-13,7.17707311666636e-18,8.647270724991551e-13,-1.2441393401618761e-12,0.0,0.0,0.0,0.0,60.0,-2.813696937664645e-06,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,5.116906247673579e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,5.388352524587914e-13,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,3.979821843174553e-13,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,5.388348187779224e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.555997514336328e-12,285.10076904296875,294.1499938964844,281.2691955566406,280.2176818847656,286.15704345703125,282.5111694335937,285.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,4.557592584580883e-12,3.0944334543144296e-18,-4.557595620346966e-12,4.066868803526136e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-2.615016910567647e-06,-0.0,-2.0267154052839512e-24,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,5.116906247673579e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,5.388352524587914e-13,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,3.979821843174553e-13,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,5.388348187779224e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.555997514336328e-12,285.10076904296875,294.1499938964844,281.2691955566406,280.2176818847656,286.15704345703125,282.5111694335937,285.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,4.557592584580883e-12,3.0944334543144296e-18,-4.557595620346966e-12,4.066868803526136e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-2.615016910567647e-06,-0.0,-2.0267154052839512e-24,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,281.2279052734375,280.17449951171875,286.15704345703125,282.5111694335937,285.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,1.846429042648423e-12,5.135752665104935e-18,-1.846434246818851e-12,1.4113647316821298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.429430423944723e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,281.2279052734375,280.17449951171875,286.15704345703125,282.5111694335937,285.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,1.846429042648423e-12,5.135752665104935e-18,-1.846434246818851e-12,1.4113647316821298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.429430423944723e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,5.116906247673579e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,5.388352524587914e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,3.979821843174553e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,5.388348187779224e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.555997514336328e-12,285.10076904296875,294.1499938964844,281.1880798339844,280.1322326660156,286.15704345703125,282.5111694335937,285.0965576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.902086344332532e-12,5.75416612593938e-18,-1.902091982183829e-12,-2.701119493006554e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.258417453049333e-06,-0.0,-2.0267154052839512e-24,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,5.116906247673579e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,5.388352524587914e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,3.979821843174553e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,5.388348187779224e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.555997514336328e-12,285.10076904296875,294.1499938964844,281.1880798339844,280.1322326660156,286.15704345703125,282.5111694335937,285.0965576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.902086344332532e-12,5.75416612593938e-18,-1.902091982183829e-12,-2.701119493006554e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.258417453049333e-06,-0.0,-2.0267154052839512e-24,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,285.10076904296875,294.1499938964844,281.1687927246094,280.11151123046875,286.15704345703125,282.5111694335937,285.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-8.647342282334939e-13,7.177071462305136e-18,8.647270724991551e-13,-1.2441393401618761e-12,0.0,0.0,0.0,0.0,60.0,-2.1779208054795163e-06,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,281.1499328613281,280.0910949707031,286.15704345703125,282.5111694335937,285.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.846429042648423e-12,5.135752251514629e-18,-1.846434246818851e-12,1.4113647316821298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1002476842113538e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,281.12225341796875,280.06072998046875,286.15704345703125,282.5111694335937,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.846429042648423e-12,5.135751837924324e-18,-1.846434246818851e-12,1.4113647316821298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.986664074138389e-06,-0.0,-5.066225463738777e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,281.1137390136719,280.05133056640625,286.15704345703125,282.5111694335937,285.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,1.846429042648423e-12,5.135751837924324e-18,-1.846434246818851e-12,1.4113647316821298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.952347702172119e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,5.116906247673579e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,5.388352524587914e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,3.979821843174553e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,5.388348187779224e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.555997514336328e-12,285.10076904296875,294.1499938964844,281.0797119140625,280.0131530761719,286.15704345703125,282.5111694335937,285.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,1.902086344332532e-12,5.754165298758767e-18,-1.902091982183829e-12,-2.701119493006554e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8147859464079368e-06,-0.0,-2.0267154052839512e-24,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,5.116906247673579e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,5.388352524587914e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,3.979821843174553e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,5.388348187779224e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.555997514336328e-12,285.10076904296875,294.1499938964844,281.0797119140625,280.0131530761719,286.15704345703125,282.5111694335937,285.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,1.902086344332532e-12,5.754165298758767e-18,-1.902091982183829e-12,-2.701119493006554e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8147859464079368e-06,-0.0,-2.0267154052839512e-24,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,285.10076904296875,294.1499938964844,281.0480651855469,279.976806640625,286.15704345703125,282.5111694335937,285.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,1.7907718493845317e-12,4.517338790680186e-18,-1.790776403033656e-12,3.092841304244698e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6864693179741153e-06,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,285.10076904296875,294.1499938964844,281.0480651855469,279.976806640625,286.15704345703125,282.5111694335937,285.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,1.7907718493845317e-12,4.517338790680186e-18,-1.790776403033656e-12,3.092841304244698e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6864693179741153e-06,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,281.01904296875,279.9425048828125,286.15704345703125,282.5111694335937,285.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.846429042648423e-12,5.1357514243340164e-18,-1.846434246818851e-12,1.4113647316821298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.567648382660991e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.5584531238367897e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.694176262293957e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.9899109215872762e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.694174093889612e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.277998757168164e-12,285.10076904296875,294.1499938964844,281.01904296875,279.9425048828125,286.15704345703125,282.5111694335937,285.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.846429042648423e-12,5.1357514243340164e-18,-1.846434246818851e-12,1.4113647316821298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.567648382660991e-06,-0.0,-5.066788513209878e-25,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,285.10076904296875,294.1499938964844,281.0055847167969,279.9262084960937,286.15704345703125,282.5111694335937,285.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.647342282334939e-13,7.177071462305136e-18,8.647270724991551e-13,-1.2441393401618761e-12,0.0,0.0,0.0,0.0,60.0,-1.5114942470972892e-06,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,285.10076904296875,294.1499938964844,280.99285888671875,279.9105224609375,286.15704345703125,282.5111694335937,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-8.647342282334939e-13,7.177071462305136e-18,8.647270724991551e-13,-1.2441393401618761e-12,0.0,0.0,0.0,0.0,60.0,-1.4575261957361365e-06,-0.0,-0.0,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,6.457535617343524e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,6.80010103781825e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,5.022535165544182e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,6.800095486703125e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,3.225668843143125e-09,285.10076904296875,294.1499938964844,280.96978759765625,279.88104248046875,286.15704345703125,282.5111694335937,285.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.880486846938538e-09,8.5799694172356e-15,6.880477965154341e-09,-1.5744216597113336e-08,0.0,0.0,0.0,-3.8751750253140926e-08,60.0,-1.382692607876379e-05,-0.0,-3.2278361804233066e-18,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,6.457535617343524e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,6.80010103781825e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,5.022535165544182e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,6.800095486703125e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,3.225668843143125e-09,285.10076904296875,294.1499938964844,280.96978759765625,279.88104248046875,286.15704345703125,282.5111694335937,285.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.880486846938538e-09,8.5799694172356e-15,6.880477965154341e-09,-1.5744216597113336e-08,0.0,0.0,0.0,-3.8751750253140926e-08,60.0,-1.382692607876379e-05,-0.0,-3.2278361804233066e-18,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.1874773104002543e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.3035207075139397e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.701373819606999e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.3035189311571003e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.0926889615348044e-08,285.10076904296875,294.1499938964844,280.95001220703125,279.8543395996094,286.15704345703125,282.5111694335937,285.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.330945747530677e-08,2.9160074826789165e-14,2.3309427277240505e-08,-5.3336158600814094e-08,0.0,0.0,0.0,-1.313019311055541e-07,60.0,-1.030631574394647e-05,-0.0,-3.7039490160177017e-17,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.1874773104002543e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.3035207075139397e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.701373819606999e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.3035189311571003e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.0926889615348044e-08,285.10076904296875,294.1499938964844,280.95001220703125,279.8543395996094,286.15704345703125,282.5111694335937,285.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.330945747530677e-08,2.9160074826789165e-14,2.3309427277240505e-08,-5.3336158600814094e-08,0.0,0.0,0.0,-1.313019311055541e-07,60.0,-1.030631574394647e-05,-0.0,-3.7039490160177017e-17,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.3319997549388068e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,1.4026609562733938e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.0360013646959489e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,1.4026598194050166e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,6.653606305917492e-07,285.10076904296875,294.1499938964844,280.93487548828125,279.8304748535156,286.15704345703125,282.5111694335937,285.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4192072512742016e-06,1.7750937438693049e-12,1.4192055459716355e-06,-3.2475304578838404e-06,0.0,0.0,0.0,-7.99400731921196e-06,60.0,-0.0021797609515488,-0.0,-1.373365532625695e-13,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.3319997549388068e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,1.4026609562733938e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.0360013646959489e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,1.4026598194050166e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,6.653606305917492e-07,285.10076904296875,294.1499938964844,280.93487548828125,279.8304748535156,286.15704345703125,282.5111694335937,285.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4192072512742016e-06,1.7750937438693049e-12,1.4192055459716355e-06,-3.2475304578838404e-06,0.0,0.0,0.0,-7.99400731921196e-06,60.0,-0.0021797609515488,-0.0,-1.373365532625695e-13,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,7.128822403501545e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,7.506998827011557e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,5.544648047361989e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,7.506993142669671e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,3.5609900805866346e-06,285.1006774902344,294.1499938964844,280.925537109375,279.8095397949219,286.15704345703125,282.5111694335937,285.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.595646366098663e-06,9.500312862786851e-12,7.595636816404294e-06,-1.738083483360242e-05,0.0,0.0,0.0,-4.278414417058229e-05,60.0,-0.0126136550679802,-0.0,-3.933810742429156e-12,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,7.128822403501545e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,7.506998827011557e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,5.544648047361989e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,7.506993142669671e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,3.5609900805866346e-06,285.1006774902344,294.1499938964844,280.925537109375,279.8095397949219,286.15704345703125,282.5111694335937,285.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.595646366098663e-06,9.500312862786851e-12,7.595636816404294e-06,-1.738083483360242e-05,0.0,0.0,0.0,-4.278414417058229e-05,60.0,-0.0126136550679802,-0.0,-3.933810742429156e-12,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,1.2467551187000936e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,1.3128941418472095e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.696998404251644e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,1.31289311866567e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,6.22779270997853e-06,285.1007080078125,294.1499938964844,280.9229736328125,279.8001403808594,286.15704345703125,282.5111999511719,285.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3284025044413283e-05,1.6615079104220776e-11,1.328400776401395e-05,-3.039730836462695e-05,0.0,0.0,0.0,-7.482516230084002e-05,60.0,-0.0242323949933052,-0.0,-1.2032066315503798e-11,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.0013958419440314e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,2.1075679796922486e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.5566436104563763e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,2.107566160702845e-06,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,9.997374945669437e-06,285.10076904296875,294.1499938964844,280.9218444824219,279.79150390625,286.1570129394531,282.51129150390625,285.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1324685803847387e-05,2.6671970188019145e-11,2.132466033799573e-05,-4.879640255239792e-05,0.0,0.0,0.0,-0.0001201159320771,60.0,-0.0410956069827079,-0.0,-3.1005868011968474e-11,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
