time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,3.753003966266988e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,3.952096903958591e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,2.919007556556608e-06,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,3.952093720727135e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,1.874700865300838e-05,285.10089111328125,294.1499938964844,280.92303466796875,279.7787170410156,286.1568908691406,282.5116882324219,285.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.998811007477343e-05,5.0015262764713235e-11,3.998805914307013e-05,-9.150301048066468e-05,0.0,0.0,0.0,-0.0002252417034469,60.0,-0.0828543528914451,-0.0,-1.0902746760965698e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,4.129636636207579e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,4.34870980825508e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,3.211944658687571e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,4.348706625023624e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,2.0628367565223016e-05,285.10089111328125,294.1499938964844,280.9237060546875,279.7765197753906,286.1568298339844,282.51177978515625,285.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.400114994496107e-05,5.503461575351309e-11,4.4001095375278965e-05,-0.0001006858583423,0.0,0.0,0.0,-0.0002478460373822,60.0,-0.0921559110283851,-0.0,-1.3200841808558295e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,6.696896889479831e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,7.052160526654916e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,5.208705715631368e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,7.052155069686705e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,3.3452346542617306e-05,285.1015930175781,294.1499938964844,280.9309997558594,279.7645568847656,286.15631103515625,282.51318359375,285.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.13555928086862e-05,8.924819910882674e-11,7.135549822123721e-05,-0.0001632795465411,0.0,0.0,0.0,-0.0004019258194603,60.0,-0.1618683338165283,-0.0,-3.4715635921500605e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,6.696896889479831e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,7.052160526654916e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,5.208705715631368e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,7.052155069686705e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,3.3452346542617306e-05,285.1015930175781,294.1499938964844,280.9309997558594,279.7645568847656,286.15631103515625,282.51318359375,285.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.13555928086862e-05,8.924819910882674e-11,7.135549822123721e-05,-0.0001632795465411,0.0,0.0,0.0,-0.0004019258194603,60.0,-0.1618683338165283,-0.0,-3.4715635921500605e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,9.719122317619622e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,1.023471213557059e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,7.559328878414817e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,1.0234703950118272e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,4.854897269979119e-05,285.1029052734375,294.1499938964844,280.943603515625,279.7557373046875,286.1551513671875,282.5157165527344,285.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035575478454,1.2952486305728428e-10,0.0001035574168781,-0.0002369656867813,0.0,0.0,0.0,-0.0005833103205077,60.0,-0.2449326366186142,-0.0,-7.311929950404306e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,9.719122317619622e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,1.023471213557059e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,7.559328878414817e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,1.0234703950118272e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,4.854897269979119e-05,285.1029052734375,294.1499938964844,280.943603515625,279.7557373046875,286.1551513671875,282.5157165527344,285.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035575478454,1.2952486305728428e-10,0.0001035574168781,-0.0002369656867813,0.0,0.0,0.0,-0.0005833103205077,60.0,-0.2449326366186142,-0.0,-7.311929950404306e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,1.5198130313365256e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,1.6004376448108815e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,1.1820786312455311e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,1.600436371518299e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,7.59177200961858e-05,285.10552978515625,294.1499938964844,280.96142578125,279.75006103515625,286.15234375,282.5201110839844,285.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619360700715,2.0254206645198278e-10,0.0001619358663447,-0.0003705507551785,0.0,0.0,0.0,-0.0009121402399614,60.0,-0.3701463043689728,-0.0,-1.7879617786320523e-09,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,1.5198130313365256e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,1.6004376448108815e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,1.1820786312455311e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,1.600436371518299e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,7.59177200961858e-05,285.10552978515625,294.1499938964844,280.96142578125,279.75006103515625,286.15234375,282.5201110839844,285.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619360700715,2.0254206645198278e-10,0.0001619358663447,-0.0003705507551785,0.0,0.0,0.0,-0.0009121402399614,60.0,-0.3701463043689728,-0.0,-1.7879617786320523e-09,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,1.98608213395346e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,2.091441820084583e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,1.544732913316693e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,2.09144018299412e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,9.92088025668636e-05,285.107666015625,294.1499938964844,280.9722595214844,279.7484130859375,286.1495056152344,282.52301025390625,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116166288033,2.646803054506819e-10,0.0002116163668688,-0.0004842327325604,0.0,0.0,0.0,-0.0011919771786779,60.0,-0.4672827422618866,-0.0,-3.053320041246365e-09,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,2.6264999178238213e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,2.765833050943911e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,2.042836422333493e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,2.7658308681566268e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0001311989617533,285.11053466796875,294.1499938964844,280.9843444824219,279.7475891113281,286.1444091796875,282.5254211425781,285.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798527712002,3.5002706288977947e-10,0.0002798524219542,-0.0006403746665455,0.0,0.0,0.0,-0.0015763328410685,60.0,-0.6058447360992432,-0.0,-5.339894748601637e-09,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,4.406158404890448e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,4.639900362235494e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,3.427017145440914e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,4.639896724256687e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0002200964663643,285.1165466308594,294.1499938964844,281.01226806640625,279.7483825683594,286.12091064453125,282.5204772949219,285.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706865584012,5.884115972243361e-10,0.0004706859763246,-0.0010762577876448,0.0,0.0,0.0,-0.0026510655879974,60.0,-1.0245695114135742,-0.0,-1.5027890043484152e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,4.406158404890448e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,4.639900362235494e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,3.427017145440914e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,4.639896724256687e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0002200964663643,285.1165466308594,294.1499938964844,281.01226806640625,279.7483825683594,286.12091064453125,282.5204772949219,285.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706865584012,5.884115972243361e-10,0.0004706859763246,-0.0010762577876448,0.0,0.0,0.0,-0.0026510655879974,60.0,-1.0245695114135742,-0.0,-1.5027890043484152e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,9.005905303638428e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,9.48365850490518e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,7.004602957749739e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.483651228947564e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,0.0004498630587477,285.11798095703125,294.1499938964844,281.0450439453125,279.7524719238281,286.0693664550781,282.5014343261719,285.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007203469285741,8.99578134205825e-10,0.0007203459972515,-0.0016446582740172,0.0,0.0,0.0,-0.0040664914995431,60.0,-1.6627155542373655,-0.0,-6.278160213923911e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,9.005905303638428e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,9.48365850490518e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,7.004602957749739e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.483651228947564e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,0.0004498630587477,285.11798095703125,294.1499938964844,281.0450439453125,279.7524719238281,286.0693664550781,282.5014343261719,285.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007203469285741,8.99578134205825e-10,0.0007203459972515,-0.0016446582740172,0.0,0.0,0.0,-0.0040664914995431,60.0,-1.6627155542373655,-0.0,-6.278160213923911e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.018372657010332e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,9.496787970419972e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,7.014300354057923e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.496779966866598e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0004504858516156,285.1197509765625,294.1499938964844,281.08258056640625,279.75994873046875,286.0013427734375,282.4743347167969,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006442068261094,9.77290359749361e-10,0.0006442058947868,-0.0019251039484515,0.0,0.0,0.0,-0.0037189570721238,60.0,-2.050977945327759,-0.0,-6.295552168467111e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.018372657010332e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,9.496787970419972e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,7.014300354057923e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.496779966866598e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0004504858516156,285.1197509765625,294.1499938964844,281.08258056640625,279.75994873046875,286.0013427734375,282.4743347167969,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006442068261094,9.77290359749361e-10,0.0006442058947868,-0.0019251039484515,0.0,0.0,0.0,-0.0037189570721238,60.0,-2.050977945327759,-0.0,-6.295552168467111e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.007402695715427e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,9.485235932515934e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,7.00576783856377e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.48522865655832e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.0004499379137996,285.1185607910156,294.1499938964844,281.124755859375,279.77081298828125,285.9178771972656,282.4465637207031,285.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112607851624,1.209405797730767e-09,0.0010112595045939,-0.0021682837978005,0.0,0.0,0.0,-0.0056690657511353,60.0,-2.53615403175354,-0.0,-6.28024352522516e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.007402695715427e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,9.485235932515934e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,7.00576783856377e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.48522865655832e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.0004499379137996,285.1185607910156,294.1499938964844,281.124755859375,279.77081298828125,285.9178771972656,282.4465637207031,285.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112607851624,1.209405797730767e-09,0.0010112595045939,-0.0021682837978005,0.0,0.0,0.0,-0.0056690657511353,60.0,-2.53615403175354,-0.0,-6.28024352522516e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.009773202706128e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,9.4877315859776e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,7.007611566223204e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.487724310019983e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0004500563081819,285.1182556152344,294.1499938964844,281.1475524902344,279.77752685546875,285.87725830078125,282.4327087402344,285.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600032353773,1.187326903462349e-09,0.0009600020130164,-0.0021614958532154,0.0,0.0,0.0,-0.0054014176130294,60.0,-2.580460548400879,-0.0,-6.28354683840371e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,9.0108769654762e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,9.488894284004346e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,7.008470129221678e-05,297.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,9.488887008046731e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0004501114308368,285.11798095703125,294.1499938964844,281.1714782714844,279.7851257324219,285.8370056152344,282.4189453125,285.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601205820217,1.201064248057548e-09,0.0009601194178685,-0.0021974937990307,0.0,0.0,0.0,-0.005408227443695,60.0,-2.585421323776245,-0.0,-6.285085163426629e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,9.023092570714653e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.501758177066222e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,7.017971074674278e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.501750901108608e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.00045072165085,285.1174621582031,294.1499938964844,281.2183532714844,279.8013916015625,285.7643127441406,282.3909912109375,285.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614213486202,1.353228307188203e-09,0.0009614199516363,-0.0025962318759411,0.0,0.0,0.0,-0.0054836589843034,60.0,-2.568279266357422,-0.0,-6.302134636371194e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.025121107697488e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.503893670625985e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,7.019548502285033e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.503887122264132e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0004508229903876,285.117431640625,294.1499938964844,281.2225952148437,279.8029479980469,285.7580871582031,282.3881530761719,285.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616373572498,1.3784989816301163e-09,0.0009616360184736,-0.0026624524034559,0.0,0.0,0.0,-0.0054961862042546,60.0,-2.566262006759644,-0.0,-6.304968280801404e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,9.062240133062004e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.542982297716662e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,7.048418774502352e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.542975021759048e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0004526771663222,285.11688232421875,294.1499938964844,281.2780456542969,279.8243408203125,285.68121337890625,282.3422241210937,285.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655916364863,1.8409227475757451e-09,0.0009655897738412,-0.0038741992320865,0.0,0.0,0.0,-0.0057254275307059,60.0,-2.5396888256073,-0.0,-6.356934534323956e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,9.062240133062004e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.542982297716662e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,7.048418774502352e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.542975021759048e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0004526771663222,285.11688232421875,294.1499938964844,281.2780456542969,279.8243408203125,285.68121337890625,282.3422241210937,285.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655916364863,1.8409227475757451e-09,0.0009655897738412,-0.0038741992320865,0.0,0.0,0.0,-0.0057254275307059,60.0,-2.5396888256073,-0.0,-6.356934534323956e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.098951704800128e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.581640915712342e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,7.076971814967692e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.581633639754727e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0004545109695754,285.1163635253906,294.1499938964844,281.3376770019531,279.8493347167969,285.6062927246094,282.278564453125,285.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969503482338,2.298269796696672e-09,0.0009695012122392,-0.0050726258195936,0.0,0.0,0.0,-0.0059521575458347,60.0,-2.5120596885681152,-0.0,-6.408539832136739e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.098951704800128e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.581640915712342e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,7.076971814967692e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.581633639754727e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0004545109695754,285.1163635253906,294.1499938964844,281.3376770019531,279.8493347167969,285.6062927246094,282.278564453125,285.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969503482338,2.298269796696672e-09,0.0009695012122392,-0.0050726258195936,0.0,0.0,0.0,-0.0059521575458347,60.0,-2.5120596885681152,-0.0,-6.408539832136739e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.141318878391758e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.626255632610992e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,7.109924627002329e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.62624908424914e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0004566273128148,285.1158142089844,294.1499938964844,281.4013977050781,279.87799072265625,285.5334777832031,282.205322265625,285.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740161476656,2.826084699592002e-09,0.0009740133536979,-0.006455679424107,0.0,0.0,0.0,-0.0062138121575117,60.0,-2.4808268547058105,-0.0,-6.468355451261233e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.141318878391758e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.626255632610992e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,7.109924627002329e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.62624908424914e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0004566273128148,285.1158142089844,294.1499938964844,281.4013977050781,279.87799072265625,285.5334777832031,282.205322265625,285.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740161476656,2.826084699592002e-09,0.0009740133536979,-0.006455679424107,0.0,0.0,0.0,-0.0062138121575117,60.0,-2.4808268547058105,-0.0,-6.468355451261233e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,9.143444913206622e-05,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,9.628494444768876e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,7.111577724572271e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.628487896407024e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0004567335126921,285.1155700683594,294.1499938964844,281.43475341796875,279.89373779296875,285.4978942871094,282.16754150390625,285.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974245253019,2.8525615203278676e-09,0.0009742424008436,-0.0065250541083514,0.0,0.0,0.0,-0.006226950790733,60.0,-2.463631391525269,-0.0,-6.471363178661704e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.14864576770924e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.633971785660832e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,7.115623157005757e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,9.63396450970322e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,0.0004569933225866,285.11529541015625,294.1499938964844,281.4691162109375,279.910400390625,285.462890625,282.1328430175781,285.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798516836,2.917347030617634e-09,0.0009747956064529,-0.0066948123276233,0.0,0.0,0.0,-0.0062590641900897,60.0,-2.4435110092163086,-0.0,-6.47872582248965e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.153404971584678e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.63898273766972e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,7.119324436644092e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.638976189307868e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,0.0004572310426738,285.11480712890625,294.1499938964844,281.5406494140625,279.94659423828125,285.3946228027344,282.071044921875,285.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766082931814712e-09,0.0009753030608408,-0.0068500931374728,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.399765491485596,-0.0,-6.485464609795599e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.153404971584678e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.63898273766972e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,7.119324436644092e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.638976189307868e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,0.0004572310426738,285.11480712890625,294.1499938964844,281.5406494140625,279.94659423828125,285.3946228027344,282.071044921875,285.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766082931814712e-09,0.0009753030608408,-0.0068500931374728,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.399765491485596,-0.0,-6.485464609795599e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,9.134765423368664e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.61935438681394e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,7.104827091097832e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.619347838452086e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0004562999529298,285.1142883300781,294.1499938964844,281.6159362792969,279.9866638183594,285.32879638671875,282.0244445800781,285.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415110878646,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.3485677242279053,-0.0,-6.459074342046733e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,9.134765423368664e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.61935438681394e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,7.104827091097832e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.619347838452086e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0004562999529298,285.1142883300781,294.1499938964844,281.6159362792969,279.9866638183594,285.32879638671875,282.0244445800781,285.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415110878646,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.3485677242279053,-0.0,-6.459074342046733e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.13050680537708e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.614869486540556e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,7.101514347596094e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.614862938178705e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,0.000456087233033,285.1138000488281,294.1499938964844,281.6948547363281,280.0306701660156,285.2655029296875,281.99237060546875,285.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912629902398062e-09,0.0009728622972033,-0.0061024026945233,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.2936606407165527,-0.0,-6.453049650190223e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.13050680537708e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.614869486540556e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,7.101514347596094e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.614862938178705e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,0.000456087233033,285.1138000488281,294.1499938964844,281.6948547363281,280.0306701660156,285.2655029296875,281.99237060546875,285.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912629902398062e-09,0.0009728622972033,-0.0061024026945233,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.2936606407165527,-0.0,-6.453049650190223e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,9.162146307062358e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.648187551647423e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,7.126123091438785e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,9.648181003285572e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0004576677165459,285.11334228515625,294.1499938964844,281.7773132324219,280.07867431640625,285.2046813964844,281.9685363769531,285.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.242706060409546,-0.0,-6.497847948594426e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,9.162146307062358e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.648187551647423e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,7.126123091438785e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,9.648181003285572e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0004576677165459,285.11334228515625,294.1499938964844,281.7773132324219,280.07867431640625,285.2046813964844,281.9685363769531,285.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.242706060409546,-0.0,-6.497847948594426e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
