time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.188784315483645e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.676239278633147e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,7.146841380745173e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,9.676232730271296e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0004589983436744,285.11309814453125,294.1499938964844,281.81982421875,280.1042175292969,285.17510986328125,281.95904541015625,285.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.219226598739624,-0.0,-6.535685059816387e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.21913524507545e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.70819965004921e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,7.170447497628629e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.708193101687355e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0004605144204106,285.11285400390625,294.1499938964844,281.8631591796875,280.1307983398437,285.1460876464844,281.9517822265625,285.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943541169166,60.0,-2.1965034008026123,-0.0,-6.578929401257484e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.277358185499908e-05,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.769511234480888e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,7.215732330223545e-05,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.769505413714796e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0004634227952919,285.1124267578125,294.1499938964844,281.9465026855469,280.183349609375,285.0932312011719,281.9465026855469,285.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885099716484,4.520785523709492e-09,0.0009885055478662,-0.0108960811048746,0.0,0.0,0.0,-0.0070539521984755,60.0,-2.153867244720459,-0.0,-6.662286722303179e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.281216625822708e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.773574856808408e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,7.218733662739396e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,9.773568308446556e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0004636155499611,285.1123962402344,294.1499938964844,281.9523010253906,280.18707275390625,285.0896911621094,281.9466247558594,285.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889208013191,4.568854627962082e-09,0.0009889161447063,-0.0110220219939947,0.0,0.0,0.0,-0.0070777805522084,60.0,-2.15089750289917,-0.0,-6.667829666184846e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.335500362794846e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.83073769020848e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,7.260953861987218e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.830731869442388e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0004663271247409,285.1119384765625,294.1499938964844,282.04461669921875,280.24761962890625,285.0354309082031,281.9566650390625,285.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245146095234077e-09,0.0009947000071406,-0.0127938482910394,0.0,0.0,0.0,-0.0074130515567958,60.0,-2.102335929870605,-0.0,-6.746051184336467e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.335500362794846e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.83073769020848e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,7.260953861987218e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.830731869442388e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0004663271247409,285.1119384765625,294.1499938964844,282.04461669921875,280.24761962890625,285.0354309082031,281.9566650390625,285.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245146095234077e-09,0.0009947000071406,-0.0127938482910394,0.0,0.0,0.0,-0.0074130515567958,60.0,-2.102335929870605,-0.0,-6.746051184336467e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.380857954965904e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.878501441562548e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,7.296232070075348e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,9.878494893200696e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0004685928288381,285.1114807128906,294.1499938964844,282.1400146484375,280.3125,284.98345947265625,281.984619140625,285.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995378786697,5.810227854396999e-09,0.0009995320579037,-0.0142742246389389,0.0,0.0,0.0,-0.0076931868679821,60.0,-2.0488760471343994,-0.0,-6.811760044911352e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.380857954965904e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.878501441562548e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,7.296232070075348e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,9.878494893200696e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0004685928288381,285.1114807128906,294.1499938964844,282.1400146484375,280.3125,284.98345947265625,281.984619140625,285.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995378786697,5.810227854396999e-09,0.0009995320579037,-0.0142742246389389,0.0,0.0,0.0,-0.0076931868679821,60.0,-2.0488760471343994,-0.0,-6.811760044911352e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.39457822823897e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,9.892949310597032e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,7.30690298951231e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,9.89294276223518e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0004692781949415,285.11102294921875,294.1499938964844,282.23834228515625,280.3818664550781,284.9340515136719,282.0298767089844,285.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.9811404717891045e-09,0.001000995398499,-0.0147219542413949,0.0,0.0,0.0,-0.0077779246494174,60.0,-1.9889227151870728,-0.0,-6.83169645299131e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.39457822823897e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,9.892949310597032e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,7.30690298951231e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,9.89294276223518e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0004692781949415,285.11102294921875,294.1499938964844,282.23834228515625,280.3818664550781,284.9340515136719,282.0298767089844,285.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.9811404717891045e-09,0.001000995398499,-0.0147219542413949,0.0,0.0,0.0,-0.0077779246494174,60.0,-1.9889227151870728,-0.0,-6.83169645299131e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,9.39152523642406e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.889734792523086e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,7.304528844542801e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.889728244161232e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.0004691256908699,285.1108093261719,294.1499938964844,282.2886047363281,280.4182434082031,284.9103698730469,282.05712890625,285.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943094461002829e-09,0.0010006697848439,-0.0146222878247499,0.0,0.0,0.0,-0.007759063038975,60.0,-1.955303192138672,-0.0,-6.827256271435544e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.390572813572362e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.88873143796809e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,7.303787424461916e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.888724889606236e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0004690781061071,285.110595703125,294.1499938964844,282.33953857421875,280.4557800292969,284.8872985839844,282.0867614746094,285.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.9206725358963013,-0.0,-6.825869292015342e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.388005128130315e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,9.88602769211866e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,7.301790901692584e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,9.886021871352568e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0004689498746301,285.11016845703125,294.1499938964844,282.4367370605469,280.5292053222656,284.8459777832031,282.1486511230469,285.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003002826124,5.899194466252311e-09,0.0010002944618463,-0.0145072853192687,0.0,0.0,0.0,-0.00773729942739,60.0,-1.8539984226226809,-0.0,-6.82213396885345e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.387844329467045e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.885858162306248e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,7.301665027625859e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,9.885852341540158e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0004689418128691,285.1101379394531,294.1499938964844,282.4434509277344,280.53436279296875,284.8432312011719,282.1531066894531,285.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897186738934579e-09,0.0010002772323787,-0.0145020261406898,0.0,0.0,0.0,-0.0077363043092191,60.0,-1.8493868112564087,-0.0,-6.821900200293386e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,9.386509918840602e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.88445317489095e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,7.300627476070076e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.884446626529098e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0004688751650974,285.1097106933594,294.1499938964844,282.54998779296875,280.6177062988281,284.80181884765625,282.2273864746094,285.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534725832831e-09,0.0010001347400248,-0.0144584029912948,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7762179374694824,-0.0,-6.819957576453818e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,9.386509918840602e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.88445317489095e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,7.300627476070076e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.884446626529098e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0004688751650974,285.1097106933594,294.1499938964844,282.54998779296875,280.6177062988281,284.80181884765625,282.2273864746094,285.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534725832831e-09,0.0010001347400248,-0.0144584029912948,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7762179374694824,-0.0,-6.819957576453818e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,9.388023318024352e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.886046609608456e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,7.301804726012051e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.886040788842364e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0004689507768489,285.1093139648437,294.1499938964844,282.6585693359375,280.70709228515625,284.7630920410156,282.3089904785156,285.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7017878293991089,-0.0,-6.822153864050051e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,9.388023318024352e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.886046609608456e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,7.301804726012051e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.886040788842364e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0004689507768489,285.1093139648437,294.1499938964844,282.6585693359375,280.70709228515625,284.7630920410156,282.3089904785156,285.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7017878293991089,-0.0,-6.822153864050051e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,9.391346975462513e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.88954634522088e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,7.304389146156609e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,9.889540524454787e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0004691168142016,285.10888671875,294.1499938964844,282.7686462402344,280.8034362792969,284.7268981933594,282.3967590332031,285.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6265729665756226,-0.0,-6.826982001939541e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,9.391346975462513e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.88954634522088e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,7.304389146156609e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,9.889540524454787e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0004691168142016,285.10888671875,294.1499938964844,282.7686462402344,280.8034362792969,284.7268981933594,282.3967590332031,285.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6265729665756226,-0.0,-6.826982001939541e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.392984793521464e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,9.891271474771202e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,7.305663166334853e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,9.89126565400511e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0004691986250691,285.1086730957031,294.1499938964844,282.8242492675781,280.8540954589844,284.7098388671875,282.44293212890625,285.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.9611395819558766e-09,0.00100082391873,-0.0146695589646697,0.0,0.0,0.0,-0.0077680079266428,60.0,-1.5885826349258425,-0.0,-6.829362320104337e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.395879897056147e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.894319373415784e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,7.307914347620681e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.894313552649692e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0004693432420026,285.1084899902344,294.1499938964844,282.8802185058594,280.9063415527344,284.6933898925781,282.49041748046875,285.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.9971907440115055e-09,0.0010011320700868,-0.0147640006616711,0.0,0.0,0.0,-0.0077858790755271,60.0,-1.550396203994751,-0.0,-6.83357015418551e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.378975664731116e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.876518743112685e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,7.294766692211851e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,9.876512922346592e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0004684988525696,285.1080627441406,294.1499938964844,282.9933166503906,281.0154113769531,284.6623840332031,282.5872802734375,285.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.78655878769041e-09,0.0009993326384574,-0.0142122162505984,0.0,0.0,0.0,-0.0076814680360257,60.0,-1.472135305404663,-0.0,-6.809001007468396e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.378975664731116e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.876518743112685e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,7.294766692211851e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,9.876512922346592e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0004684988525696,285.1080627441406,294.1499938964844,282.9933166503906,281.0154113769531,284.6623840332031,282.5872802734375,285.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.78655878769041e-09,0.0009993326384574,-0.0142122162505984,0.0,0.0,0.0,-0.0076814680360257,60.0,-1.472135305404663,-0.0,-6.809001007468396e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.331503679277375e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.826528548728676e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,7.257844117702916e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.826522727962585e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0004661275306716,285.107666015625,294.1499938964844,283.10791015625,281.1302490234375,284.6340637207031,282.67950439453125,285.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942800970748,5.195082586340049e-09,0.0009942749748006,-0.012662686407566,0.0,0.0,0.0,-0.0073882481083273,60.0,-1.388314723968506,-0.0,-6.74024533964257e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.331503679277375e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.826528548728676e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,7.257844117702916e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.826522727962585e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0004661275306716,285.107666015625,294.1499938964844,283.10791015625,281.1302490234375,284.6340637207031,282.67950439453125,285.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942800970748,5.195082586340049e-09,0.0009942749748006,-0.012662686407566,0.0,0.0,0.0,-0.0073882481083273,60.0,-1.388314723968506,-0.0,-6.74024533964257e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.274668263969944e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.766677976585925e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,7.213639037217945e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.766672155819832e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,0.0004632884811144,285.1072692871094,294.1499938964844,283.2240295410156,281.2504272460937,284.6083068847656,282.7646484375,285.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486945925918917e-09,0.0009882198646664,-0.0108074164018034,0.0,0.0,0.0,-0.0070371953770518,60.0,-1.3018335103988647,-0.0,-6.658385842683856e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.274668263969944e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.766677976585925e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,7.213639037217945e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.766672155819832e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,0.0004632884811144,285.1072692871094,294.1499938964844,283.2240295410156,281.2504272460937,284.6083068847656,282.7646484375,285.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486945925918917e-09,0.0009882198646664,-0.0108074164018034,0.0,0.0,0.0,-0.0070371953770518,60.0,-1.3018335103988647,-0.0,-6.658385842683856e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.210616553900763e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,9.69922839431092e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,7.163820555433631e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,9.69922257354483e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.000460088980617,285.1069030761719,294.1499938964844,283.34161376953125,281.37554931640625,284.5852966308594,282.8392944335937,285.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912952881651e-09,0.0009813958313316,-0.0087164938449859,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.213759183883667,-0.0,-6.566734356283632e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.210616553900763e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,9.69922839431092e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,7.163820555433631e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,9.69922257354483e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.000460088980617,285.1069030761719,294.1499938964844,283.34161376953125,281.37554931640625,284.5852966308594,282.8392944335937,285.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912952881651e-09,0.0009813958313316,-0.0087164938449859,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.213759183883667,-0.0,-6.566734356283632e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,9.180716006085277e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,9.66774096013978e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,7.140564412111416e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.667735866969453e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0004585954011417,285.106689453125,294.1499938964844,283.4009704589844,281.4398498535156,284.5747985839844,282.87225341796875,285.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316374286299606e-09,0.0009782100096344,-0.0077403667382895,0.0,0.0,0.0,-0.0064568906091153,60.0,-1.169633865356445,-0.0,-6.52416645152698e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.155937732430176e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.641648648539558e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,7.121292583178729e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,9.641643555369228e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0004573576734401,285.10650634765625,294.1499938964844,283.460693359375,281.50518798828125,284.5649108886719,282.9028015136719,285.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314530119299,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1257930994033811,-0.0,-6.488996007192327e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,9.132483683060856e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.616950410418212e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,7.103050302248448e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.616945317247882e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.000456186098745,285.10614013671875,294.1499938964844,283.5812683105469,281.6388854980469,284.5469970703125,282.9604187011719,285.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0400879383087158,-0.0,-6.455791634607523e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,9.132483683060856e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.616950410418212e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,7.103050302248448e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.616945317247882e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.000456186098745,285.10614013671875,294.1499938964844,283.5812683105469,281.6388854980469,284.5469970703125,282.9604187011719,285.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0400879383087158,-0.0,-6.455791634607523e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,9.145936201093718e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.631115972297266e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.113513129297644e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,9.631110879126936e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0004568580770865,285.10577392578125,294.1499938964844,283.70330810546875,281.7762145996094,284.531494140625,283.02325439453125,285.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.8829982845479663e-09,0.0009745014831423,-0.0066048088483512,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.9576905369758606,-0.0,-6.47482139015665e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,9.145936201093718e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.631115972297266e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.113513129297644e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,9.631110879126936e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0004568580770865,285.10577392578125,294.1499938964844,283.70330810546875,281.7762145996094,284.531494140625,283.02325439453125,285.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.8829982845479663e-09,0.0009745014831423,-0.0066048088483512,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.9576905369758606,-0.0,-6.47482139015665e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.16233257157728e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.648382547311483e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,7.126265700208023e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.648377454141156e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0004576771170832,285.1053771972656,294.1499938964844,283.82684326171875,281.91668701171875,284.5182800292969,283.0985412597656,285.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.08725978115376e-09,0.0009762489935383,-0.0071400310844182,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8764949440956116,-0.0,-6.498056137616004e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.16233257157728e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.648382547311483e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,7.126265700208023e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.648377454141156e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0004576771170832,285.1053771972656,294.1499938964844,283.82684326171875,281.91668701171875,284.5182800292969,283.0985412597656,285.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.08725978115376e-09,0.0009762489935383,-0.0071400310844182,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8764949440956116,-0.0,-6.498056137616004e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
