time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201780,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.153338032774629e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,9.63891070568934e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,7.119270594557747e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,9.638905612519012e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,0.0004572278412524,285.1050109863281,294.1499938964844,283.95184326171875,282.0599365234375,284.5074462890625,283.1795959472656,285.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7928885817527771,-0.0,-6.48530189550911e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.153338032774629e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,9.63891070568934e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,7.119270594557747e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,9.638905612519012e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,0.0004572278412524,285.1050109863281,294.1499938964844,283.95184326171875,282.0599365234375,284.5074462890625,283.1795959472656,285.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7928885817527771,-0.0,-6.48530189550911e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,9.15582713787444e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.641532233217732e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,7.12120599928312e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.6415271400474e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0004573521728161,285.1048278808594,294.1499938964844,284.014892578125,282.1324157714844,284.5029296875,283.2208557128906,285.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.0061777511747323e-09,0.0009755552164278,-0.006927574519068,0.0,0.0,0.0,-0.0063031013123691,60.0,-0.7504341006278992,-0.0,-6.48882831910669e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,9.129337558988482e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,9.613636939320712e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,7.100602670107037e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,9.613631846150383e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.0004560289671644,285.1046447753906,294.1499938964844,284.0783386230469,282.2054138183594,284.4990234375,283.2605895996094,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.6761408644659923e-09,0.0009727351716719,-0.006062775850296,0.0,0.0,0.0,-0.0061394982039928,60.0,-0.7073215246200562,-0.0,-6.451333689483364e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.094808046938851e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,9.577275341143832e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.073746382957324e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,9.577270975569264e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.0004543041286524,285.1042785644531,294.1499938964844,284.2062683105469,282.3526916503906,284.492919921875,283.3287048339844,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690580773167,2.245927221977695e-09,0.0009690558072179,-0.0049354662187397,0.0,0.0,0.0,-0.0059262202121317,60.0,-0.6193649172782898,-0.0,-6.402622432233329e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.094808046938851e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,9.577275341143832e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.073746382957324e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,9.577270975569264e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.0004543041286524,285.1042785644531,294.1499938964844,284.2062683105469,282.3526916503906,284.492919921875,283.3287048339844,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690580773167,2.245927221977695e-09,0.0009690558072179,-0.0049354662187397,0.0,0.0,0.0,-0.0059262202121317,60.0,-0.6193649172782898,-0.0,-6.402622432233329e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.051953384187073e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,9.532147669233382e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,7.04041522112675e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,9.532142576063052e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0004521634546108,285.1039428710937,294.1499938964844,284.335693359375,282.50128173828125,284.4891357421875,283.3819274902344,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.7119946571497735e-09,0.0009644900565035,-0.0035363514907658,0.0,0.0,0.0,-0.0056615262292325,60.0,-0.5308122634887695,-0.0,-6.342423830574262e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.051953384187073e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,9.532147669233382e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,7.04041522112675e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,9.532142576063052e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0004521634546108,285.1039428710937,294.1499938964844,284.335693359375,282.50128173828125,284.4891357421875,283.3819274902344,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.7119946571497735e-09,0.0009644900565035,-0.0035363514907658,0.0,0.0,0.0,-0.0056615262292325,60.0,-0.5308122634887695,-0.0,-6.342423830574262e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.021750156534836e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,9.500342275714502e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,7.016924064373598e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.500337182544172e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0004506547702476,285.10357666015625,294.1499938964844,284.466552734375,282.6507263183594,284.4876708984375,283.41778564453125,285.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.335689781001292e-09,0.0009612712310627,-0.0025502720382064,0.0,0.0,0.0,-0.0054749706760048,60.0,-0.4420216977596283,-0.0,-6.30016785407861e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.021750156534836e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,9.500342275714502e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,7.016924064373598e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.500337182544172e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0004506547702476,285.10357666015625,294.1499938964844,284.466552734375,282.6507263183594,284.4876708984375,283.41778564453125,285.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.335689781001292e-09,0.0009612712310627,-0.0025502720382064,0.0,0.0,0.0,-0.0054749706760048,60.0,-0.4420216977596283,-0.0,-6.30016785407861e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,9.015968680614606e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,9.494253754382952e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,7.012426794972271e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.494249388808385e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.000450365972938,285.10321044921875,294.1499938964844,284.598876953125,282.8005065917969,284.48846435546875,283.4463195800781,285.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606556268408,1.263637083859237e-09,0.0009606543462723,-0.0023614629171788,0.0,0.0,0.0,-0.0054392470046877,60.0,-0.3537767827510834,-0.0,-6.292093246429431e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,9.015968680614606e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,9.494253754382952e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,7.012426794972271e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.494249388808385e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.000450365972938,285.10321044921875,294.1499938964844,284.598876953125,282.8005065917969,284.48846435546875,283.4463195800781,285.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606556268408,1.263637083859237e-09,0.0009606543462723,-0.0023614629171788,0.0,0.0,0.0,-0.0054392470046877,60.0,-0.3537767827510834,-0.0,-6.292093246429431e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,9.01602761587128e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,9.494315600022674e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,7.01247263350524e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,9.494311234448104e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0004503689124248,285.10302734375,294.1499938964844,284.66558837890625,282.8753662109375,284.4898376464844,283.46124267578125,285.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606620296835,1.2643611713158975e-09,0.0009606608073227,-0.0023633597884327,0.0,0.0,0.0,-0.0054396074265241,60.0,-0.3096187710762024,-0.0,-6.292174248301309e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.015331306727604e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,9.493582911090924e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,7.011931302258745e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,9.493578545516355e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0004503341333474,285.1028747558594,294.1499938964844,284.732666015625,282.9501342773437,284.4917297363281,283.4766540527344,285.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605878731235,1.255681447709378e-09,0.0009605866507627,-0.0023406152613461,0.0,0.0,0.0,-0.0054353047162294,60.0,-0.2653141915798187,-0.0,-6.291202225838789e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,9.00906597962603e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,9.486984345130622e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,7.007057865848765e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.486979979556054e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0004500211507547,285.1025085449219,294.1499938964844,284.8678894042969,283.0990905761719,284.4970092773437,283.5068054199219,285.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599202894605,1.177600239543608e-09,0.0009599190670996,-0.0021360074169933,0.0,0.0,0.0,-0.0053965970873832,60.0,-0.1760528236627578,-0.0,-6.282458286932524e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,9.00906597962603e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,9.486984345130622e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,7.007057865848765e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.486979979556054e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0004500211507547,285.1025085449219,294.1499938964844,284.8678894042969,283.0990905761719,284.4970092773437,283.5068054199219,285.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599202894605,1.177600239543608e-09,0.0009599190670996,-0.0021360074169933,0.0,0.0,0.0,-0.0053965970873832,60.0,-0.1760528236627578,-0.0,-6.282458286932524e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.002136357594281e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,9.479687287239358e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,7.001667836448178e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,9.479682921664788e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0004496750188991,285.1029357910156,294.1499938964844,285.00457763671875,283.2468566894531,284.5036315917969,283.5325012207031,285.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007584947743453,8.90242046747147e-10,0.0007584938430227,-0.0015819658292457,0.0,0.0,0.0,-0.0042540156282484,60.0,-0.0796419605612754,-0.0,-6.272794905726188e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.002136357594281e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,9.479687287239358e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,7.001667836448178e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,9.479682921664788e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0004496750188991,285.1029357910156,294.1499938964844,285.00457763671875,283.2468566894531,284.5036315917969,283.5325012207031,285.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007584947743453,8.90242046747147e-10,0.0007584938430227,-0.0015819658292457,0.0,0.0,0.0,-0.0042540156282484,60.0,-0.0796419605612754,-0.0,-6.272794905726188e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,4.060540595673956e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,4.275946776033379e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,3.158201070618816e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,4.275944593246095e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0002028322633123,285.1052551269531,294.1499938964844,285.1427001953125,283.3929443359375,284.5091857910156,283.55145263671875,285.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004287722113076,5.3725390802839e-10,0.0004287716583348,-0.0009836776880547,0.0,0.0,0.0,-0.0024157492443919,60.0,-0.0037945583462715,-0.0,-1.2762552792366932e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,4.060540595673956e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,4.275946776033379e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,3.158201070618816e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,4.275944593246095e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0002028322633123,285.1052551269531,294.1499938964844,285.1427001953125,283.3929443359375,284.5091857910156,283.55145263671875,285.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004287722113076,5.3725390802839e-10,0.0004287716583348,-0.0009836776880547,0.0,0.0,0.0,-0.0024157492443919,60.0,-0.0037945583462715,-0.0,-1.2762552792366932e-08,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,2.371517985011451e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,2.4973238396341912e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,1.844515645643696e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,2.4973225663416088e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0001184621505672,285.1116638183594,294.1499938964844,285.2822570800781,283.5367736816406,284.5118713378906,283.56842041015625,285.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531147329136,3.1647651166366576e-10,0.0002531144127715,-0.0005789077840745,0.0,0.0,0.0,-0.0014256584690883,60.0,0.030294669792056,-0.0,-4.353340798957106e-09,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,2.371517985011451e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,2.4973238396341912e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,1.844515645643696e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,2.4973225663416088e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0001184621505672,285.1116638183594,294.1499938964844,285.2822570800781,283.5367736816406,284.5118713378906,283.56842041015625,285.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531147329136,3.1647651166366576e-10,0.0002531144127715,-0.0005789077840745,0.0,0.0,0.0,-0.0014256584690883,60.0,0.030294669792056,-0.0,-4.353340798957106e-09,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,1.8411312339594588e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,1.938800778589212e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,1.4319923138828017e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,1.9387998690945096e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,9.19682570383884e-05,285.1141357421875,294.1499938964844,285.3525695800781,283.6076965332031,284.5124816894531,283.5747985839844,285.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001969408185686,2.461325032676598e-10,0.0001969405711861,-0.0004501460352912,0.0,0.0,0.0,-0.0011091945925727,60.0,0.0354004241526126,-0.0,-2.623852024541406e-09,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,1.4450585695158225e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,1.5217169675452167e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,1.1239354535064194e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,1.5217163308989257e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,7.218361861305311e-05,285.1160583496094,294.1499938964844,285.4232482910156,283.6778259277344,284.5127868652344,283.57958984375,285.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001600631949258,1.9868123812827318e-10,0.000160062991199,-0.0003622734802775,0.0,0.0,0.0,-0.0009006596519611,60.0,0.0367047376930713,-0.0,-1.616369815771179e-09,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,1.041882478602929e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,1.0971529263770208e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,8.103537766146474e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,1.0971523806801995e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,5.2044149924768135e-05,285.11871337890625,294.1499938964844,285.565673828125,283.8155517578125,284.51275634765625,283.5856628417969,285.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001129824158851,1.4082204846666002e-10,0.000112982277642,-0.0002572413650341,0.0,0.0,0.0,-0.000636096810922,60.0,0.0372288562357425,-0.0,-8.402475937252515e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,1.041882478602929e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,1.0971529263770208e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,8.103537766146474e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,1.0971523806801995e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,5.2044149924768135e-05,285.11871337890625,294.1499938964844,285.565673828125,283.8155517578125,284.51275634765625,283.5856628417969,285.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001129824158851,1.4082204846666002e-10,0.000112982277642,-0.0002572413650341,0.0,0.0,0.0,-0.000636096810922,60.0,0.0372288562357425,-0.0,-8.402475937252515e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,7.390538030449534e-06,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,7.782596185279544e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,5.748201601818437e-06,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,7.782592547300737e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,3.691724123200402e-05,285.12042236328125,294.1499938964844,285.7095031738281,283.9493408203125,284.5130310058594,283.589599609375,285.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.879437907831743e-05,9.854011356891236e-11,7.879428449086845e-05,-0.0001802694314392,0.0,0.0,0.0,-0.0004438189498614,60.0,0.0366295464336872,-0.0,-4.2278730516542845e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,7.390538030449534e-06,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,7.782596185279544e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,5.748201601818437e-06,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,7.782592547300737e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,3.691724123200402e-05,285.12042236328125,294.1499938964844,285.7095031738281,283.9493408203125,284.5130310058594,283.589599609375,285.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.879437907831743e-05,9.854011356891236e-11,7.879428449086845e-05,-0.0001802694314392,0.0,0.0,0.0,-0.0004438189498614,60.0,0.0366295464336872,-0.0,-4.2278730516542845e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,4.33727518611704e-06,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,4.56736142950831e-06,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,3.373439085407881e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,4.567359610518906e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,2.166557169402949e-05,285.1211242675781,294.1499938964844,285.8547668457031,284.0786437988281,284.5131225585937,283.59136962890625,285.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.62147181679029e-05,5.78028215569848e-11,4.62146635982208e-05,-0.0001057500048773,0.0,0.0,0.0,-0.0002603142056614,60.0,0.030200595036149,-0.0,-1.4561420125236424e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,4.33727518611704e-06,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,4.56736142950831e-06,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,3.373439085407881e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,4.567359610518906e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,2.166557169402949e-05,285.1211242675781,294.1499938964844,285.8547668457031,284.0786437988281,284.5131225585937,283.59136962890625,285.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.62147181679029e-05,5.78028215569848e-11,4.62146635982208e-05,-0.0001057500048773,0.0,0.0,0.0,-0.0002603142056614,60.0,0.030200595036149,-0.0,-1.4561420125236424e-10,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,2.011846845562104e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,2.11857241083635e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,1.5647710824850949e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,2.1185715013416484e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,1.0049583579530008e-05,285.1212463378906,294.1499938964844,286.00146484375,284.2028503417969,284.5131530761719,283.5918884277344,285.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.143681740562897e-05,2.681195543363657e-11,2.143679012078792e-05,-4.9052345275413245e-05,0.0,0.0,0.0,-0.0001207473833346,60.0,0.0184959322214126,-0.0,-3.132994211285656e-11,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,2.011846845562104e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,2.11857241083635e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,1.5647710824850949e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,2.1185715013416484e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,1.0049583579530008e-05,285.1212463378906,294.1499938964844,286.00146484375,284.2028503417969,284.5131530761719,283.5918884277344,285.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.143681740562897e-05,2.681195543363657e-11,2.143679012078792e-05,-4.9052345275413245e-05,0.0,0.0,0.0,-0.0001207473833346,60.0,0.0184959322214126,-0.0,-3.132994211285656e-11,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,1.2501915307439049e-06,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,1.3165124528313754e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.72372049545811e-07,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,1.3165118843971868e-06,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,6.244961241463898e-06,285.12127685546875,294.1499938964844,286.0753479003906,284.2628479003906,284.5131530761719,283.59197998046875,285.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3321253391040956e-05,1.6661439589116256e-11,1.332123611064162e-05,-3.0482015063171275e-05,0.0,0.0,0.0,-7.503475353587419e-05,60.0,0.0141628142446279,-0.0,-1.2098259026538384e-11,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,7.023364219094219e-07,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,7.395944408017385e-07,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,5.462621857077465e-07,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,7.395940997412254e-07,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,3.5083135117019992e-06,285.1212463378906,294.1499938964844,286.1495666503906,284.32135009765625,284.5131530761719,283.59197998046875,285.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.483711669920012e-06,9.360166287886162e-12,7.483702120225644e-06,-1.7124371879617684e-05,0.0,0.0,0.0,-4.2153566027991474e-05,60.0,0.0097980154678225,-0.0,-3.818213106798751e-12,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,1.3193809422773486e-07,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,1.3893722439206613e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,1.0261860694527061e-07,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,1.389371675486473e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,6.590576049347874e-07,285.1212158203125,294.1499938964844,286.299072265625,284.4334716796875,284.5131530761719,283.59197998046875,285.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4058641681913286e-06,1.758389115737169e-12,1.4058624628887628e-06,-3.216922777937725e-06,0.0,0.0,0.0,-7.918832125142217e-06,60.0,0.003337757429108,-0.0,-1.347442394206838e-13,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,1.3193809422773486e-07,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,1.3893722439206613e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,1.0261860694527061e-07,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,1.389371675486473e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,6.590576049347874e-07,285.1212158203125,294.1499938964844,286.299072265625,284.4334716796875,284.5131530761719,283.59197998046875,285.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4058641681913286e-06,1.758389115737169e-12,1.4058624628887628e-06,-3.216922777937725e-06,0.0,0.0,0.0,-7.918832125142217e-06,60.0,0.003337757429108,-0.0,-1.347442394206838e-13,0.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.050000000745058,-3.927262071101722e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.050000000745058,-4.135598086207892e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.050000000745058,-3.0545399543058242e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.050000000745058,-4.135595865761843e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.0,0.050000000745058,-1.9617472091226773e-08,285.1212158203125,291.1499938964844,286.45001220703125,284.5386047363281,284.5131530761719,283.59197998046875,285.05181884765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.18467109852827e-08,-5.2319907168632204e-14,-4.18466612472912e-08,9.57540962076564e-08,0.0,0.0,0.0,2.356973709538579e-07,60.0,0.0007581154932267,-0.0,-1.1938493963674915e-16,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.050000000745058,-3.927262071101722e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.050000000745058,-4.135598086207892e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.050000000745058,-3.0545399543058242e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.050000000745058,-4.135595865761843e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.0,0.050000000745058,-1.9617472091226773e-08,285.1212158203125,291.1499938964844,286.45001220703125,284.5386047363281,284.5131530761719,283.59197998046875,285.05181884765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.18467109852827e-08,-5.2319907168632204e-14,-4.18466612472912e-08,9.57540962076564e-08,0.0,0.0,0.0,2.356973709538579e-07,60.0,0.0007581154932267,-0.0,-1.1938493963674915e-16,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
