time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204060,298.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.6341254711151123,0.050000000745058,0.0408409610390663,297.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.6341254711151123,0.050000000745058,0.0430075004696846,298.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.6341254711151123,0.050000000745058,0.0317651964724063,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.6341254711151123,0.050000000745058,0.0430074967443943,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.6341254711151123,0.050000000745058,0.2040090262889862,285.08026123046875,291.1499938964844,286.5262756347656,284.5895690917969,293.5323181152344,295.09991455078125,285.1968994140625,1.0,0.1097138077020645,0.0526826791465282,0.0526826791465282,1.0,1.0,-0.4354107081890106,4.866554445470683e-05,0.4353620707988739,-0.1327349096536636,0.0,0.0,0.0,10.1770601272583,60.0,1180.502197265625,-0.0,12.278922080993652,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764221191406,0.6313368082046509,0.050000000745058,0.0452363044023513,297.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764221191406,0.6313368082046509,0.050000000745058,0.0476360060274601,298.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67645263671875,0.6313368082046509,0.050000000745058,0.0351837910711765,297.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764221191406,0.6313368082046509,0.050000000745058,0.0476360060274601,298.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764221191406,0.6313368082046509,0.050000000745058,0.2259646952152252,285.765380859375,291.1499938964844,286.6034240722656,284.6410522460937,294.6850280761719,298.0039978027344,286.4028015136719,1.0,0.1210936084389686,0.1053653582930564,0.1053653582930564,1.0,1.0,-0.4819980263710022,0.002504538744688,0.479493498802185,-0.141397625207901,0.0,0.0,0.0,12.501276969909668,60.0,2403.88232421875,-0.0,16.68134880065918,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911376953125,0.5709531903266907,0.050000000745058,0.0456808730959892,297.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911376953125,0.5709531903266907,0.050000000745058,0.0481041595339775,298.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911376953125,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911376953125,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911376953125,0.5709531903266907,0.050000000745058,0.2281854301691055,287.87652587890625,291.1499938964844,286.76031494140625,284.74542236328125,294.73016357421875,298.1244201660156,288.2637634277344,1.0,0.1406007558107376,0.2107307165861129,0.2107307165861129,1.0,1.0,-0.4867385029792785,0.0260749477893114,0.4606635570526123,-0.1190778315067291,0.0,0.0,0.0,20.02116584777832,60.0,2350.808349609375,-0.0,23.190393447875977,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911376953125,0.5709531903266907,0.050000000745058,0.0456808730959892,297.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911376953125,0.5709531903266907,0.050000000745058,0.0481041595339775,298.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911376953125,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911376953125,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911376953125,0.5709531903266907,0.050000000745058,0.2281854301691055,287.87652587890625,291.1499938964844,286.76031494140625,284.74542236328125,294.73016357421875,298.1244201660156,288.2637634277344,1.0,0.1406007558107376,0.2107307165861129,0.2107307165861129,1.0,1.0,-0.4867385029792785,0.0260749477893114,0.4606635570526123,-0.1190778315067291,0.0,0.0,0.0,20.02116584777832,60.0,2350.808349609375,-0.0,23.190393447875977,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5303649902344,0.549203097820282,0.050000000745058,0.0458181947469711,297.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5303649902344,0.549203097820282,0.050000000745058,0.0482487678527832,298.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5303649902344,0.549203097820282,0.050000000745058,0.0356363765895366,297.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5303649902344,0.549203097820282,0.050000000745058,0.0482487678527832,297.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5303649902344,0.549203097820282,0.050000000745058,0.2288713753223419,288.5999450683594,291.1499938964844,286.8399353027344,284.7982177734375,294.7601623535156,298.1316833496094,288.9362487792969,1.0,0.1490057408809662,0.2634133994579315,0.2634133994579315,1.0,1.0,-0.4882020056247711,0.0398231260478496,0.4483788609504699,-0.1057513952255249,0.0,0.0,0.0,23.692325592041016,60.0,2141.944091796875,-0.0,26.34363555908203,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1838684082031,0.532392144203186,0.050000000745058,0.0459497980773448,297.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1838684082031,0.532392144203186,0.050000000745058,0.0483873486518859,298.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1838684082031,0.532392144203186,0.050000000745058,0.0357387289404869,297.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1838684082031,0.532392144203186,0.050000000745058,0.0483873486518859,297.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1838684082031,0.532392144203186,0.050000000745058,0.2295287549495697,289.24639892578125,291.1499938964844,286.9203186035156,284.8514404296875,294.7940673828125,298.1495056152344,289.5552062988281,1.0,0.1565672308206558,0.4107307195663452,0.4107307195663452,0.997812807559967,1.0,-0.4896045625209808,0.0993407890200614,0.3902637958526611,-0.0468450412154197,0.0,0.0,0.0,27.218978881835938,60.0,1939.923583984375,-0.0,29.375083923339844,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194885253906,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194885253906,0.5095488429069519,0.050000000745058,0.0486396215856075,298.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194885253906,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194885253906,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194885253906,0.5095488429069519,0.050000000745058,0.230725422501564,290.3683166503906,291.1499938964844,287.083251953125,284.9588623046875,293.7713928222656,298.20367431640625,290.5840148925781,1.0,0.1693880707025528,0.7053653597831726,0.7053653597831726,0.9934384226799012,1.0,-0.4921571612358093,0.2014984041452407,0.2906587719917297,0.054252590984106,0.0,0.0,0.0,33.638404846191406,60.0,1358.015380859375,-0.0,34.94020462036133,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194885253906,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194885253906,0.5095488429069519,0.050000000745058,0.0486396215856075,298.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194885253906,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194885253906,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194885253906,0.5095488429069519,0.050000000745058,0.230725422501564,290.3683166503906,291.1499938964844,287.083251953125,284.9588623046875,293.7713928222656,298.20367431640625,290.5840148925781,1.0,0.1693880707025528,0.7053653597831726,0.7053653597831726,0.9934384226799012,1.0,-0.4921571612358093,0.2014984041452407,0.2906587719917297,0.054252590984106,0.0,0.0,0.0,33.638404846191406,60.0,1358.015380859375,-0.0,34.94020462036133,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74542236328125,0.5010462999343872,0.050000000745058,0.0463060438632965,297.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.74542236328125,0.5010462999343872,0.050000000745058,0.0487624928355217,298.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.74542236328125,0.5010462999343872,0.050000000745058,0.0360158123075962,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.74542236328125,0.5010462999343872,0.050000000745058,0.0487624928355217,297.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.74542236328125,0.5010462999343872,0.050000000745058,0.2313082814216613,290.7791748046875,291.1499938964844,287.174072265625,285.0184936523437,293.48931884765625,298.2366638183594,290.93328857421875,1.0,0.1752788573503494,0.8675395250320435,0.8675395250320435,0.9910306334495544,1.0,-0.4934004843235016,0.2129220813512802,0.2804783880710602,0.0653272718191146,0.0,0.0,0.0,36.760013580322266,60.0,1041.4656982421875,-0.0,37.67906951904297,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0197448730469,0.495449423789978,0.050000000745058,0.0463932566344738,297.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0197448730469,0.495449423789978,0.050000000745058,0.0488543361425399,298.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0197448730469,0.495449423789978,0.050000000745058,0.0360836461186409,297.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0197448730469,0.495449423789978,0.050000000745058,0.0488543361425399,297.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0197448730469,0.495449423789978,0.050000000745058,0.2317439317703247,291.04864501953125,291.1499938964844,287.2488098144531,285.0674133300781,293.4452819824219,298.24530029296875,291.1918029785156,1.0,0.1795469522476196,1.0,1.0,0.9890640377998352,1.0,-0.4943298101425171,0.2159393876791,0.2783904373645782,0.0681075304746627,0.0,0.0,0.0,39.0925407409668,60.0,886.0010375976562,-0.0,39.73611068725586,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5712890625,0.485775351524353,0.050000000745058,0.0465619824826717,297.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5712890625,0.485775351524353,0.050000000745058,0.0490320101380348,298.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5712890625,0.485775351524353,0.050000000745058,0.0362148769199848,297.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5712890625,0.485775351524353,0.050000000745058,0.0490320101380348,297.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5712890625,0.485775351524353,0.050000000745058,0.2325867563486099,291.5966491699219,290.6499938964844,287.4167175292969,285.1768493652344,293.5125427246094,298.2582092285156,291.72222900390625,1.0,0.1875079423189163,1.0,1.0,0.9890975952148438,1.0,-0.4961277544498443,0.216810867190361,0.2793169021606445,0.0685425624251365,0.0,0.0,0.0,43.60446166992188,48.0,683.20654296875,-0.0,43.73800659179688,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5712890625,0.485775351524353,0.050000000745058,0.0465619824826717,297.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5712890625,0.485775351524353,0.050000000745058,0.0490320101380348,298.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5712890625,0.485775351524353,0.050000000745058,0.0362148769199848,297.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5712890625,0.485775351524353,0.050000000745058,0.0490320101380348,297.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5712890625,0.485775351524353,0.050000000745058,0.2325867563486099,291.5966491699219,290.6499938964844,287.4167175292969,285.1768493652344,293.5125427246094,298.2582092285156,291.72222900390625,1.0,0.1875079423189163,1.0,1.0,0.9890975952148438,1.0,-0.4961277544498443,0.216810867190361,0.2793169021606445,0.0685425624251365,0.0,0.0,0.0,43.60446166992188,48.0,683.20654296875,-0.0,43.73800659179688,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0182800292969,0.4834440052509308,0.050000000745058,0.046604961156845,297.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0182800292969,0.4834440052509308,0.050000000745058,0.0490772686898708,298.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0182800292969,0.4834440052509308,0.050000000745058,0.0362483039498329,297.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0182800292969,0.4834440052509308,0.050000000745058,0.0490772686898708,297.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0182800292969,0.4834440052509308,0.050000000745058,0.2328014373779297,292.03936767578125,290.6499938964844,287.577880859375,285.28125,293.5924072265625,298.2748107910156,292.1424865722656,1.0,0.1890094876289367,1.0,1.0,0.9891294240951538,1.0,-0.4965860247611999,0.2170044034719467,0.279581606388092,0.0686291009187698,0.0,0.0,0.0,44.75379180908203,48.0,551.4873657226562,-0.0,44.76192855834961,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0401306152344,0.4834908545017242,0.050000000745058,0.0466040931642055,297.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0401306152344,0.4834908545017242,0.050000000745058,0.0490763559937477,298.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0401306152344,0.4834908545017242,0.050000000745058,0.0362476296722888,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0401306152344,0.4834908545017242,0.050000000745058,0.0490763559937477,297.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0401306152344,0.4834908545017242,0.050000000745058,0.2327971011400222,292.0610046386719,290.1499938964844,287.5867004394531,285.28692626953125,293.5968322753906,298.2757873535156,292.1629638671875,1.0,0.1889527142047882,1.0,1.0,0.9891311526298524,1.0,-0.4965767860412597,0.2170003950595855,0.2795763611793518,0.0686274766921997,0.0,0.0,0.0,44.730587005615234,36.0,545.2515258789062,-0.0,44.741241455078125,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2398986816406,0.4847026169300079,0.050000000745058,0.0465816967189312,297.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2398986816406,0.4847026169300079,0.050000000745058,0.0490527711808681,298.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2398986816406,0.4847026169300079,0.050000000745058,0.0362302102148532,297.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2398986816406,0.4847026169300079,0.050000000745058,0.0490527711808681,297.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2398986816406,0.4847026169300079,0.050000000745058,0.2326852232217788,292.25860595703125,290.1499938964844,287.6723937988281,285.3421325683594,293.639892578125,298.285888671875,292.3502197265625,1.0,0.1877617835998535,1.0,1.0,0.989147961139679,1.0,-0.4963382482528686,0.2168980687856674,0.27944016456604,0.0685842856764793,0.0,0.0,0.0,44.13172149658203,36.0,489.111328125,-0.0,44.20751190185547,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4193115234375,0.4872047901153564,0.050000000745058,0.0465359278023242,297.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4193115234375,0.4872047901153564,0.050000000745058,0.0490045733749866,298.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4193115234375,0.4872047901153564,0.050000000745058,0.0361946113407611,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4193115234375,0.4872047901153564,0.050000000745058,0.0490045733749866,297.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4193115234375,0.4872047901153564,0.050000000745058,0.2324565947055816,292.4361572265625,289.6499938964844,287.7585144042969,285.3973999023437,293.6829833984375,298.2966003417969,292.5186767578125,1.0,0.1854823678731918,1.0,1.0,0.9872893691062928,1.0,-0.4958506226539612,0.2167161405086517,0.2791344821453094,0.0685216784477233,0.0,0.0,0.0,42.9078369140625,25.0,440.0993347167969,-0.0,43.11830139160156,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278381347656,0.4920474588871002,0.050000000745058,0.0464502833783626,297.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278381347656,0.4920474588871002,0.050000000745058,0.0489143840968608,298.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278381347656,0.4920474588871002,0.050000000745058,0.0361279994249343,297.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278381347656,0.4920474588871002,0.050000000745058,0.0489143840968608,297.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278381347656,0.4920474588871002,0.050000000745058,0.2320287823677063,292.642578125,289.6499938964844,287.8719787597656,285.4698791503906,293.7397766113281,298.3113098144531,292.71490478515625,1.0,0.1812693327665329,1.0,1.0,0.984853208065033,1.0,-0.4949381053447723,0.2163640260696411,0.2785740792751312,0.0683920979499816,0.0,0.0,0.0,40.61763000488281,25.0,385.24456787109375,-0.0,41.08565902709961,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.495335042476654,0.050000000745058,0.0463951267302036,297.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.495335042476654,0.050000000745058,0.0488562993705272,298.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.495335042476654,0.050000000745058,0.0360850989818573,297.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.495335042476654,0.050000000745058,0.0488562993705272,297.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.495335042476654,0.050000000745058,0.231753259897232,292.7406311035156,289.1499938964844,287.931884765625,285.50799560546875,293.7698669433594,298.3192443847656,292.8083190917969,1.0,0.1785191893577575,1.0,1.0,0.983572244644165,1.0,-0.4943503737449646,0.2161330729722976,0.2782173156738281,0.0683044865727424,0.0,0.0,0.0,39.14265441894531,25.0,360.209716796875,-0.0,39.780399322509766,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8719482421875,0.4995526969432831,0.1802963763475418,0.0463284887373447,297.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8719482421875,0.4995526969432831,0.050000000745058,0.0487861298024654,298.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8719482421875,0.4995526969432831,0.050000000745058,0.0360332690179348,297.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8719482421875,0.4995526969432831,0.050000000745058,0.0487861298024654,297.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8719482421875,0.4995526969432831,0.050000000745058,0.2314203977584839,292.8843688964844,289.1499938964844,288.02783203125,285.5688171386719,293.81817626953125,298.3321838378906,292.94549560546875,1.0,0.1754093319177627,1.0,1.0,0.9815261960029602,1.0,-0.4936401546001434,0.2158626466989517,0.2777775228023529,0.068205326795578,0.0,0.0,0.0,37.360721588134766,25.0,325.0927429199219,-0.0,38.2075080871582,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0228576660156,0.7894113063812256,0.1845475137233734,0.1495290845632553,297.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9906921386719,0.5198531746864319,0.050000000745058,0.0485136918723583,298.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9906921386719,0.5198531746864319,0.050000000745058,0.0358320474624633,297.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9906921386719,0.5198531746864319,0.050000000745058,0.0485136918723583,297.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9906921386719,0.5198531746864319,0.050000000745058,0.230128064751625,293.01043701171875,288.6499938964844,288.10650634765625,285.61846923828125,293.8707580566406,298.3260803222656,293.0769958496094,1.0,0.174860343337059,1.0,1.0,0.9798550605773926,1.0,-0.6150184869766235,0.2672780454158783,0.3477404415607452,0.0925247147679328,0.0,0.0,0.0,31.42529487609864,25.0,336.45965576171875,-0.0,46.09128952026367,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3323059082031,0.8658090233802795,0.1912668049335479,0.1705963015556335,297.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.30084228515625,0.5519304871559143,0.050000000745058,0.0482278279960155,298.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3310546875,0.8357071280479431,0.1712231040000915,0.1188995912671089,297.7550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.30084228515625,0.5519304871559143,0.050000000745058,0.0482278279960155,297.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.30084228515625,0.5519304871559143,0.050000000745058,0.2287720590829849,293.3244323730469,288.1499938964844,288.2821044921875,285.72857666015625,293.8846435546875,298.22821044921875,293.36309814453125,1.0,0.1752781271934509,1.0,1.0,0.8830253481864929,1.0,-0.737684428691864,0.3218763172626495,0.4158081114292145,0.1243157833814621,0.0,0.0,0.0,25.31671905517578,25.0,305.398681640625,-0.0,54.56311798095703,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3323059082031,0.8658090233802795,0.1912668049335479,0.1705963015556335,297.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.30084228515625,0.5519304871559143,0.050000000745058,0.0482278279960155,298.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3310546875,0.8357071280479431,0.1712231040000915,0.1188995912671089,297.7550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.30084228515625,0.5519304871559143,0.050000000745058,0.0482278279960155,297.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.30084228515625,0.5519304871559143,0.050000000745058,0.2287720590829849,293.3244323730469,288.1499938964844,288.2821044921875,285.72857666015625,293.8846435546875,298.22821044921875,293.36309814453125,1.0,0.1752781271934509,1.0,1.0,0.8830253481864929,1.0,-0.737684428691864,0.3218763172626495,0.4158081114292145,0.1243157833814621,0.0,0.0,0.0,25.31671905517578,25.0,305.398681640625,-0.0,54.56311798095703,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4962463378906,0.8883428573608398,0.2023104280233383,0.1796764731407165,297.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.47882080078125,0.5572797656059265,0.050000000745058,0.0481902919709682,298.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4955139160156,0.8531335592269897,0.1785435378551483,0.1238597929477691,297.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.47882080078125,0.5572797656059265,0.050000000745058,0.0481902919709682,297.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.47882080078125,0.5572797656059265,0.1504274606704712,0.2285939902067184,293.4918212890625,288.1499938964844,288.4493408203125,285.8324584960937,293.8375549316406,298.1551818847656,293.5130920410156,1.0,0.1755046248435974,1.0,1.0,0.7911956906318665,1.0,-0.7542468309402466,0.3356869518756866,0.4185599088668823,0.1350176930427551,0.0,0.0,0.0,24.5286808013916,25.0,205.2898864746093,-0.0,55.83483123779297,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5024719238281,0.9068422317504884,0.2029916048049926,0.180167868733406,297.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4857788085937,0.5701020956039429,0.050000000745058,0.048108272254467,298.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5018005371094,0.869900107383728,0.1790279299020767,0.1241030544042587,297.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4857788085937,0.5701020956039429,0.050000000745058,0.048108272254467,297.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.486083984375,0.596557080745697,0.1509817093610763,0.2560814321041107,293.4984130859375,287.6499938964844,288.4584655761719,285.8381042480469,293.82977294921875,298.15118408203125,293.5182800292969,1.0,0.1759700179100036,1.0,1.0,0.7861955761909485,1.0,-0.7876303195953369,0.3518409430980682,0.4357893764972687,0.1414204835891723,0.0,0.0,0.0,22.737398147583008,43.0,200.4635772705078,-0.0,58.22760772705078,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5663146972656,0.8878614902496338,0.2136676609516143,0.097601979970932,297.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5540771484375,0.6894444227218628,0.050000000745058,0.0476530715823173,298.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5663146972656,0.8878614902496338,0.1859727352857589,0.0759126469492912,297.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5540771484375,0.6894444227218628,0.050000000745058,0.0476530715823173,297.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.568115234375,0.9345642328262328,0.1541579514741897,0.5608013272285461,293.5694885253906,287.6499938964844,288.5468444824219,285.8925476074219,293.7703857421875,298.0919494628906,293.5832214355469,1.0,0.1839895993471145,1.0,1.0,0.7377806901931763,1.0,-0.995637595653534,0.4515892267227173,0.5440483689308167,0.2058333605527877,0.0,0.0,0.0,13.568310737609863,43.0,156.0157470703125,-0.0,78.99730682373047,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6059265136719,0.9013113379478456,0.2236242294311523,0.1071850359439849,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6002502441406,0.6774381399154663,0.050000000745058,0.0476764254271984,298.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6059265136719,0.9013113379478456,0.1927895098924636,0.0833661407232284,297.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6002502441406,0.6774381399154663,0.050000000745058,0.0476764254271984,297.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6061096191406,0.9277031421661376,0.1568665653467178,0.578413724899292,293.60650634765625,287.1499938964844,288.6352844238281,285.9467468261719,293.5609741210937,298.191162109375,293.6064758300781,1.0,0.1918442845344543,1.0,1.0,0.6265665888786316,1.0,-1.037224531173706,0.5078895092010498,0.529335081577301,0.2539446949958801,0.0,0.0,0.0,14.678940773010254,63.0,67.9189224243164,-0.0,89.2507553100586,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4750671386719,0.9058656096458436,0.2347486317157745,0.1105915084481239,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.47186279296875,0.9519178867340088,0.1448431611061096,0.1326812505722046,298.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4750671386719,0.9058656096458436,0.2006567269563675,0.0860156193375587,297.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5074462890625,0.6734649538993835,0.1392508596181869,0.0476844795048236,297.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4748840332031,0.908307671546936,0.1608481258153915,0.5565650463104248,293.46728515625,287.1499938964844,288.7513122558594,286.01739501953125,292.61968994140625,298.2637939453125,293.4088134765625,1.0,0.2056770026683807,1.0,1.0,0.4807909727096557,1.0,-1.1202638149261477,0.6767687201499939,0.4434950649738312,0.4065103232860565,0.0,0.0,0.0,15.988921165466309,63.0,-338.6542663574219,-0.0,110.34930419921876,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2377014160156,0.9026775360107422,0.2400421053171157,0.1082072257995605,297.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2281799316406,0.9667286276817322,0.1452426314353943,0.1370493173599243,298.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2377014160156,0.9026775360107422,0.20444056391716,0.084161177277565,297.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2467041015625,0.8961185216903687,0.140767440199852,0.111554741859436,297.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2377319335937,0.9026775360107422,0.1629549711942672,0.5405175089836121,293.2196655273437,286.6499938964844,288.81231689453125,286.0543212890625,291.8400573730469,298.2587585449219,293.11944580078125,1.0,0.2144772261381149,1.0,1.0,0.404138445854187,1.0,-1.175662398338318,0.8129076361656189,0.362754762172699,0.5315877199172974,0.0,0.0,0.0,16.61859893798828,83.0,-706.8826293945312,-0.0,125.85157012939452,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8769836425781,0.9177542328834534,0.2519814968109131,0.1193723380565643,297.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8677978515625,0.9521727561950684,0.1459220945835113,0.1383933573961258,298.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8769836425781,0.9177542328834534,0.2127394080162048,0.0928451493382453,297.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8712463378906,0.9384732842445374,0.1399950981140136,0.1331517994403839,297.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8704833984375,0.9474673867225648,0.1667682081460952,0.6477199196815491,291.8436584472656,286.1499938964844,288.9892272949219,286.1605834960937,289.8405456542969,298.1585998535156,291.704833984375,1.0,0.245164006948471,1.0,1.0,0.1817102879285812,1.0,-1.356571078300476,1.2379542589187622,0.118616759777069,0.9198259115219116,0.0,0.0,0.0,20.16596984863281,103.0,-1662.1610107421875,-0.0,188.94839477539065,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8769836425781,0.9177542328834534,0.2519814968109131,0.1193723380565643,297.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8677978515625,0.9521727561950684,0.1459220945835113,0.1383933573961258,298.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8769836425781,0.9177542328834534,0.2127394080162048,0.0928451493382453,297.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8712463378906,0.9384732842445374,0.1399950981140136,0.1331517994403839,297.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8704833984375,0.9474673867225648,0.1667682081460952,0.6477199196815491,291.8436584472656,286.1499938964844,288.9892272949219,286.1605834960937,289.8405456542969,298.1585998535156,291.704833984375,1.0,0.245164006948471,1.0,1.0,0.1817102879285812,1.0,-1.356571078300476,1.2379542589187622,0.118616759777069,0.9198259115219116,0.0,0.0,0.0,20.16596984863281,103.0,-1662.1610107421875,-0.0,188.94839477539065,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68768310546875,0.9641141295433044,0.2576349079608917,0.1618961840867996,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966247558594,0.8917473554611206,0.1448482871055603,0.1379132717847824,297.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6874084472656,0.9641141295433044,0.2156040370464325,0.1259192526340484,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.69927978515625,0.8772802948951721,0.1377896666526794,0.1314640492200851,297.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.935718595981598,0.1647993773221969,0.7453537583351135,290.6762390136719,286.1462097167969,289.16583251953125,286.2652893066406,289.35333251953125,298.0772399902344,290.6018981933594,1.0,0.2826739251613617,1.0,1.0,0.1090261712670326,1.0,-1.5637003183364868,1.5334550142288208,0.0302452147006988,1.1724140644073486,0.0,0.0,0.0,26.848020553588867,123.0,-1469.4796142578125,-0.0,289.37139892578125,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68768310546875,0.9641141295433044,0.2576349079608917,0.1618961840867996,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966247558594,0.8917473554611206,0.1448482871055603,0.1379132717847824,297.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6874084472656,0.9641141295433044,0.2156040370464325,0.1259192526340484,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.69927978515625,0.8772802948951721,0.1377896666526794,0.1314640492200851,297.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.935718595981598,0.1647993773221969,0.7453537583351135,290.6762390136719,286.1462097167969,289.16583251953125,286.2652893066406,289.35333251953125,298.0772399902344,290.6018981933594,1.0,0.2826739251613617,1.0,1.0,0.1090261712670326,1.0,-1.5637003183364868,1.5334550142288208,0.0302452147006988,1.1724140644073486,0.0,0.0,0.0,26.848020553588867,123.0,-1469.4796142578125,-0.0,289.37139892578125,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1026916503906,0.9458348155021667,0.251933604478836,0.2294634729623794,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1160583496094,0.7794719934463501,0.1431644260883331,0.1370417773723602,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1059875488281,0.8855815529823303,0.2110669910907745,0.1492378115653991,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177673339844,0.765810489654541,0.135603442788124,0.1300436407327652,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1123046875,0.8132850527763367,0.1621514558792114,0.7365776896476746,290.1031799316406,286.11474609375,289.2969055175781,286.34210205078125,289.2972106933594,297.94268798828125,290.0676574707031,1.0,0.3112586140632629,1.0,1.0,0.0549127385020256,1.0,-1.6565227508544922,1.655574917793274,0.0009478544234298,1.277365803718567,0.0,0.0,0.0,41.16668701171875,123.0,-1104.0135498046875,-0.0,375.9143676757813,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9969177246094,0.8881456851959229,0.249802827835083,0.2275176495313644,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0062561035156,0.7387948036193848,0.1424827575683593,0.136768028140068,297.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9992370605469,0.8381399512290955,0.2098777294158935,0.1484535783529281,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0074768066406,0.7266561388969421,0.1347916275262832,0.1296265870332718,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.003662109375,0.7688456177711487,0.1612004786729812,0.7339314818382263,289.99725341796875,286.1039733886719,289.341796875,286.3681945800781,289.3370056152344,297.8944396972656,289.9718322753906,1.0,0.3198122978210449,1.0,1.0,0.0363420583307743,1.0,-1.6518768072128296,1.651706576347351,0.0001702590088825,1.2737406492233276,0.0,0.0,0.0,49.61759948730469,111.0,-933.7254028320312,-0.0,396.5783996582031,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
