time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206100,297.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8642578125,0.8356277942657471,0.2478696405887603,0.2250156849622726,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8695373535156,0.6967614889144897,0.1412794589996338,0.1360689848661422,297.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.86553955078125,0.790164053440094,0.2084251791238784,0.1474072039127349,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8702697753906,0.6830695867538452,0.1333615779876709,0.1286933571100235,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8680725097656,0.725575864315033,0.1595481485128402,0.728365421295166,289.8644104003906,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.828857421875,289.8495483398437,1.0,0.3307873606681824,1.0,1.0,0.0,1.0,-1.6389706134796145,1.6389676332473757,2.9335701583477203e-06,1.263673186302185,0.0,0.0,0.0,62.25349044799805,111.0,-644.5944213867188,-0.0,424.7582092285156,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7877197265625,0.8106651306152344,0.2478940188884735,0.2245320975780487,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906799316406,0.6726455092430115,0.1403518915176391,0.1354170143604278,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7884521484375,0.7645377516746521,0.2078755050897598,0.1469785422086715,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7911071777344,0.6593064665794373,0.1322173923254013,0.127832219004631,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7898864746094,0.7016593813896179,0.1582554429769516,0.7234492897987366,289.7878112792969,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7880554199219,289.7796630859375,1.0,0.3386116921901703,1.0,1.0,0.0,1.0,-1.6301515102386477,1.6301493644714355,2.169625986425672e-06,1.256647706031799,0.0,0.0,0.0,71.17902374267578,99.0,-423.9880676269531,-0.0,444.5565185546875,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.742919921875,0.7903048992156982,0.2510811984539032,0.2268959581851959,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7427978515625,0.6518903970718384,0.1393895298242569,0.1346101909875869,297.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.74285888671875,0.7443628907203674,0.2085867971181869,0.1473607867956161,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7427978515625,0.6389973163604736,0.1308170557022094,0.1266130954027176,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7428283691406,0.6785482168197632,0.1567590534687042,0.7169418931007385,289.742919921875,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7454528808594,289.7438049316406,1.0,0.3470662832260132,1.0,1.0,0.0,1.0,-1.6231961250305176,1.6231939792633057,2.1519704205275048e-06,1.2510628700256348,0.0,0.0,0.0,80.86869812011719,87.0,-132.84962463378906,-0.0,467.33599853515625,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.742919921875,0.7903048992156982,0.2510811984539032,0.2268959581851959,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7427978515625,0.6518903970718384,0.1393895298242569,0.1346101909875869,297.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.74285888671875,0.7443628907203674,0.2085867971181869,0.1473607867956161,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7427978515625,0.6389973163604736,0.1308170557022094,0.1266130954027176,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7428283691406,0.6785482168197632,0.1567590534687042,0.7169418931007385,289.742919921875,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7454528808594,289.7438049316406,1.0,0.3470662832260132,1.0,1.0,0.0,1.0,-1.6231961250305176,1.6231939792633057,2.1519704205275048e-06,1.2510628700256348,0.0,0.0,0.0,80.86869812011719,87.0,-132.84962463378906,-0.0,467.33599853515625,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7915344238281,0.7919918894767761,0.256473034620285,0.2313821464776992,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7895202636719,0.6488677859306335,0.1394820660352707,0.1345255076885223,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.791015625,0.7434361577033997,0.2108550816774368,0.1487540751695633,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892150878906,0.635486364364624,0.1304617077112198,0.1261069923639297,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7900085449219,0.6746419072151184,0.1565173417329788,0.7148352861404419,289.7913818359375,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7284851074219,289.7975769042969,1.0,0.3489300608634949,1.0,1.0,0.0,1.0,-1.6270112991333008,1.6270091533660889,2.1615148853015853e-06,1.254016637802124,0.0,0.0,0.0,82.64645385742188,75.0,31.637535095214844,-0.0,474.5115661621094,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7915344238281,0.7919918894767761,0.256473034620285,0.2313821464776992,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7895202636719,0.6488677859306335,0.1394820660352707,0.1345255076885223,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.791015625,0.7434361577033997,0.2108550816774368,0.1487540751695633,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892150878906,0.635486364364624,0.1304617077112198,0.1261069923639297,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7900085449219,0.6746419072151184,0.1565173417329788,0.7148352861404419,289.7913818359375,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7284851074219,289.7975769042969,1.0,0.3489300608634949,1.0,1.0,0.0,1.0,-1.6270112991333008,1.6270091533660889,2.1615148853015853e-06,1.254016637802124,0.0,0.0,0.0,82.64645385742188,75.0,31.637535095214844,-0.0,474.5115661621094,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8941650390625,0.8063961267471313,0.2630823254585266,0.2369219660758972,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8909606933594,0.6560491919517517,0.1403931528329849,0.1350613087415695,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.893310546875,0.7535342574119568,0.2140980511903762,0.1507560610771179,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8904724121094,0.6415436863899231,0.1309187561273574,0.1262150555849075,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8916931152344,0.6821392774581909,0.1572591215372085,0.7164319753646851,289.89385986328125,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7101135253906,289.90301513671875,1.0,0.3466927707195282,1.0,1.0,0.0,1.0,-1.6387522220611572,1.638750076293945,2.1912208012508927e-06,1.2632476091384888,0.0,0.0,0.0,79.258544921875,63.0,124.02371215820312,-0.0,472.07525634765625,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8941650390625,0.8063961267471313,0.2630823254585266,0.2369219660758972,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8909606933594,0.6560491919517517,0.1403931528329849,0.1350613087415695,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.893310546875,0.7535342574119568,0.2140980511903762,0.1507560610771179,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8904724121094,0.6415436863899231,0.1309187561273574,0.1262150555849075,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8916931152344,0.6821392774581909,0.1572591215372085,0.7164319753646851,289.89385986328125,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7101135253906,289.90301513671875,1.0,0.3466927707195282,1.0,1.0,0.0,1.0,-1.6387522220611572,1.638750076293945,2.1912208012508927e-06,1.2632476091384888,0.0,0.0,0.0,79.258544921875,63.0,124.02371215820312,-0.0,472.07525634765625,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98309326171875,0.8211952447891235,0.2680920958518982,0.2411174178123474,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9794006347656,0.6659570932388306,0.1413801312446594,0.1357182562351226,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.98211669921875,0.7658768892288208,0.216710090637207,0.1523695737123489,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97882080078125,0.6503351330757141,0.1315909028053283,0.1265756040811538,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.980224609375,0.6926046013832092,0.1581997722387313,0.7192596793174744,289.98272705078125,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7033386230469,289.9930419921875,1.0,0.3436246514320373,1.0,1.0,0.0,1.0,-1.6503410339355469,1.6503387689590454,2.220812802988803e-06,1.2723760604858398,0.0,0.0,0.0,74.95105743408203,63.0,162.2015380859375,-0.0,466.9063720703125,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.76348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0272521972656,0.8291393518447876,0.2704932391643524,0.243127554655075,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0234069824219,0.6718884110450745,0.1419126093387603,0.1360855102539062,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0262451171875,0.7730625867843628,0.2179897427558899,0.1531607061624527,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0227966308594,0.6556877493858337,0.1319778859615326,0.1268058866262436,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0242614746094,0.6987798810005188,0.1587229669094085,0.7209334969520569,290.02685546875,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7015075683594,290.0375671386719,1.0,0.3419162333011627,1.0,1.0,0.0,1.0,-1.65643048286438,1.6564282178878784,2.236464069937938e-06,1.277174472808838,0.0,0.0,0.0,72.58299255371094,51.0,175.0484619140625,-0.0,463.8573913574219,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1006164550781,0.8437806367874146,0.2744224965572357,0.2464161366224289,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965270996094,0.6832272410392761,0.1428462564945221,0.1367426216602325,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0995178222656,0.7865954041481018,0.2201100438833236,0.1544725000858307,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09588623046875,0.6660951375961304,0.1326788067817688,0.1272439956665039,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0974426269531,0.7103444933891296,0.1596526205539703,0.7240005135536194,290.10015869140625,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6998596191406,290.1112976074219,1.0,0.338896781206131,1.0,1.0,0.0,1.0,-1.666949987411499,1.6669477224349976,2.263664327983861e-06,1.2854641675949097,0.0,0.0,0.0,68.42178344726562,51.0,190.91769409179688,-0.0,458.3243103027344,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.17681884765625,0.8616496324539185,0.2784726619720459,0.2498059570789337,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.172607421875,0.6970822811126709,0.1438727080821991,0.1374788135290146,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1756896972656,0.8029043674468994,0.2223199754953384,0.1558410823345184,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.17193603515625,0.6791242957115173,0.1334706991910934,0.1277595162391662,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.17352294921875,0.7232807278633118,0.160684585571289,0.7274948358535767,290.17633056640625,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.69952392578125,290.187744140625,1.0,0.3355760276317596,1.0,1.0,0.0,1.0,-1.6783603429794312,1.67835795879364,2.2933995751373004e-06,1.2944551706314087,0.0,0.0,0.0,63.86445236206055,39.0,202.40109252929688,-0.0,452.1004333496094,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33453369140625,0.910857915878296,0.2868770658969879,0.2568409740924835,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.33013916015625,0.7316116690635681,0.1461516767740249,0.1391464322805404,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3333435058594,0.8429121375083923,0.2269517928361892,0.158713161945343,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3294372558594,0.7144031524658203,0.1352747827768325,0.1289805173873901,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310852050781,0.7570517659187317,0.1629907190799713,0.735501766204834,290.3339538574219,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.3456115722656,1.0,0.328281044960022,1.0,1.0,0.0,1.0,-1.7033354043960571,1.703333020210266,2.359319296374452e-06,1.3141279220581057,0.0,0.0,0.0,53.870975494384766,27.0,216.18118286132807,-0.0,438.0676879882813,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33453369140625,0.910857915878296,0.2868770658969879,0.2568409740924835,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.33013916015625,0.7316116690635681,0.1461516767740249,0.1391464322805404,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3333435058594,0.8429121375083923,0.2269517928361892,0.158713161945343,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3294372558594,0.7144031524658203,0.1352747827768325,0.1289805173873901,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310852050781,0.7570517659187317,0.1629907190799713,0.735501766204834,290.3339538574219,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.3456115722656,1.0,0.328281044960022,1.0,1.0,0.0,1.0,-1.7033354043960571,1.703333020210266,2.359319296374452e-06,1.3141279220581057,0.0,0.0,0.0,53.870975494384766,27.0,216.18118286132807,-0.0,438.0676879882813,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955444335937,0.9880545139312744,0.2956164479255676,0.2641590535640716,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910888671875,0.7851133942604065,0.1486663371324539,0.141019731760025,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942932128906,0.908173441886902,0.2317974716424942,0.161721795797348,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903564453125,0.7645968794822693,0.1373065412044525,0.1303997933864593,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.49200439453125,0.8141345977783203,0.1655403077602386,0.7445358633995056,290.4949035644531,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5065002441406,1.0,0.3204221427440643,1.0,1.0,0.0,1.0,-1.7305333614349363,1.7305309772491455,2.432403789498494e-06,1.3355369567871094,0.0,0.0,0.0,43.05610656738281,25.0,222.1214294433593,-0.0,422.432861328125,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955444335937,0.9880545139312744,0.2956164479255676,0.2641590535640716,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910888671875,0.7851133942604065,0.1486663371324539,0.141019731760025,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942932128906,0.908173441886902,0.2317974716424942,0.161721795797348,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903564453125,0.7645968794822693,0.1373065412044525,0.1303997933864593,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.49200439453125,0.8141345977783203,0.1655403077602386,0.7445358633995056,290.4949035644531,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5065002441406,1.0,0.3204221427440643,1.0,1.0,0.0,1.0,-1.7305333614349363,1.7305309772491455,2.432403789498494e-06,1.3355369567871094,0.0,0.0,0.0,43.05610656738281,25.0,222.1214294433593,-0.0,422.432861328125,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556701660156,0.998668134212494,0.3066906332969665,0.2421816736459732,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6518249511719,0.8238325715065002,0.1512952595949173,0.1432808637619018,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549377441406,0.960612654685974,0.2367390245199203,0.1650027781724929,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510925292969,0.8025856018066406,0.139444425702095,0.1321993917226791,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8517128229141235,0.168226808309555,0.755459189414978,290.6554260253906,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7256164550781,290.6666259765625,1.0,0.3143907189369201,1.0,1.0,0.0,1.0,-1.726142644882202,1.7261401414871216,2.4208725335483905e-06,1.3323670625686646,0.0,0.0,0.0,37.80558013916016,43.0,222.10333251953125,-0.0,404.4205627441406,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556701660156,0.998668134212494,0.3066906332969665,0.2421816736459732,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6518249511719,0.8238325715065002,0.1512952595949173,0.1432808637619018,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549377441406,0.960612654685974,0.2367390245199203,0.1650027781724929,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510925292969,0.8025856018066406,0.139444425702095,0.1321993917226791,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8517128229141235,0.168226808309555,0.755459189414978,290.6554260253906,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7256164550781,290.6666259765625,1.0,0.3143907189369201,1.0,1.0,0.0,1.0,-1.726142644882202,1.7261401414871216,2.4208725335483905e-06,1.3323670625686646,0.0,0.0,0.0,37.80558013916016,43.0,222.10333251953125,-0.0,404.4205627441406,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.812744140625,0.997826874256134,0.320266455411911,0.2363281846046447,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092041015625,0.833795428276062,0.154084101319313,0.1458432972431183,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8122863769531,0.974037230014801,0.241820752620697,0.1684930771589279,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084716796875,0.8124890923500061,0.1417276114225387,0.1342885643243789,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.8622753620147705,0.1711704283952713,0.768200695514679,290.81268310546875,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.82391357421875,1.0,0.3172562718391418,1.0,1.0,0.0,1.0,-1.7441189289093018,1.7441164255142212,2.469367700541625e-06,1.3461872339248655,0.0,0.0,0.0,37.47029876708984,61.0,220.17355346679688,-0.0,413.8666076660156,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.812744140625,0.997826874256134,0.320266455411911,0.2363281846046447,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092041015625,0.833795428276062,0.154084101319313,0.1458432972431183,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8122863769531,0.974037230014801,0.241820752620697,0.1684930771589279,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084716796875,0.8124890923500061,0.1417276114225387,0.1342885643243789,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.8622753620147705,0.1711704283952713,0.768200695514679,290.81268310546875,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.82391357421875,1.0,0.3172562718391418,1.0,1.0,0.0,1.0,-1.7441189289093018,1.7441164255142212,2.469367700541625e-06,1.3461872339248655,0.0,0.0,0.0,37.47029876708984,61.0,220.17355346679688,-0.0,413.8666076660156,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.9986605048179626,0.326328694820404,0.2421187460422516,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8308731913566589,0.1555356085300445,0.1472254395484924,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709364771842957,0.2444095164537429,0.1703061461448669,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8092360496520996,0.1429201662540435,0.1354281604290008,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887939453125,0.8589496612548828,0.1727067083120346,0.7751419544219971,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.77557373046875,290.90252685546875,1.0,0.3214931488037109,1.0,1.0,0.0,1.0,-1.7646013498306274,1.7645988464355469,2.5256827029807027e-06,1.362199783325195,0.0,0.0,0.0,38.63581085205078,61.0,219.43280029296875,-0.0,429.4732666015625,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97021484375,0.9990000128746032,0.331672191619873,0.2525098919868469,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.966552734375,0.8236145377159119,0.1570165306329727,0.1486649066209793,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9695739746094,0.9621785283088684,0.2470214515924453,0.1721570342779159,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012583255767822,0.1441395133733749,0.1366219669580459,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9673767089844,0.8509402275085449,0.1742551922798156,0.7823131084442139,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826232910156,290.98095703125,1.0,0.3273413181304931,1.0,1.0,0.0,1.0,-1.7910659313201904,1.7910633087158203,2.5996214390033856e-06,1.3829156160354614,0.0,0.0,0.0,40.61701965332031,79.0,218.58409118652344,-0.0,451.5835266113281,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.9990000128746032,0.3389104604721069,0.2772476375102997,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8037902116775513,0.159500703215599,0.1511457562446594,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.936384916305542,0.2513541281223297,0.1752764284610748,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7804570198059082,0.1461912840604782,0.1386952251195907,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.8306300640106201,0.1767866015434265,0.7944045662879944,291.0986328125,285.6385803222656,291.2809143066406,287.3724975585937,291.2764892578125,297.7819519042969,291.1092529296875,1.0,0.3399428725242615,1.0,1.0,0.0,1.0,-1.844490647315979,1.84448790550232,2.752792397586745e-06,1.424736261367798,0.0,0.0,0.0,45.67260360717773,79.0,216.6788787841797,-0.0,501.39849853515625,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.9990000128746032,0.3402266502380371,0.2836256027221679,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.7985395193099976,0.1600391864776611,0.1516935527324676,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.9295502305030824,0.2522869110107422,0.1759555339813232,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.7753180265426636,0.1466372013092041,0.1391555517911911,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256250619888306,0.177322968840599,0.797021210193634,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.780029296875,291.1365661621094,1.0,0.3430665135383606,1.0,1.0,0.0,1.0,-1.857318878173828,1.8573161363601685,2.790336566249607e-06,1.4347715377807615,0.0,0.0,0.0,47.0355224609375,82.0,216.1671600341797,-0.0,514.2343139648438,1.0,283.36114501953125,284.5267639160156,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2486326110474585e-21,-3.1243163055237296e-21,-3.1243163055237296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5902404785156,0.986953616142273,0.3379494249820709,0.3077856302261352,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7214660644531,0.766478419303894,0.1598396897315979,0.1536833494901657,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.62860107421875,0.8896965980529785,0.2518692016601562,0.1783038228750229,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7465209960937,0.7448774576187134,0.1461563557386398,0.1407430917024612,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6961669921875,0.792934775352478,0.1766219735145568,0.8055373430252075,287.6131286621094,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6873779296875,287.34814453125,1.0,0.3564179837703705,1.0,1.0,0.0,1.0,-1.900456786155701,1.900453805923462,2.922839939856204e-06,1.4713917970657349,0.9781425595283508,0.9781425595283508,0.0,55.45039367675781,85.0,10191.5009765625,-0.0,571.9776000976562,1.0,283.3144836425781,287.8539123535156,290.2625427246094,291.00408935546875,293.1499938964844,293.1499938964844,283.1499938964844,1660.7730712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0245431363582611,1.0,0.0,0.0,0.8483598828315735,0.848362147808075,5.1284093416370544e-08,4.260111808776856,4.260101795196533,9.835441233008169e-06,0.0,0.0,-0.0,3955.943115234375,0.0,19.03322410583496,1894.636962890625,0.0,0.0,0.2179070115089416,1.0,0.0,3.0,1.0,0.0
12207600,297.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5902404785156,0.986953616142273,0.3379494249820709,0.3077856302261352,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7214660644531,0.766478419303894,0.1598396897315979,0.1536833494901657,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.62860107421875,0.8896965980529785,0.2518692016601562,0.1783038228750229,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7465209960937,0.7448774576187134,0.1461563557386398,0.1407430917024612,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6961669921875,0.792934775352478,0.1766219735145568,0.8055373430252075,287.6131286621094,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6873779296875,287.34814453125,1.0,0.3564179837703705,1.0,1.0,0.0,1.0,-1.900456786155701,1.900453805923462,2.922839939856204e-06,1.4713917970657349,0.9781425595283508,0.9781425595283508,0.0,55.45039367675781,85.0,10191.5009765625,-0.0,571.9776000976562,1.0,283.3144836425781,287.8539123535156,290.2625427246094,291.00408935546875,293.1499938964844,293.1499938964844,283.1499938964844,1660.7730712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0245431363582611,1.0,0.0,0.0,0.8483598828315735,0.848362147808075,5.1284093416370544e-08,4.260111808776856,4.260101795196533,9.835441233008169e-06,0.0,0.0,-0.0,3955.943115234375,0.0,19.03322410583496,1894.636962890625,0.0,0.0,0.2179070115089416,1.0,0.0,3.0,1.0,0.0
12207660,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549133300781,0.8867530822753906,0.3194799125194549,0.2919964492321014,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746276855469,0.696124792098999,0.1509055197238922,0.1470126807689666,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.8073495030403137,0.237943097949028,0.1700266003608703,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784118652344,0.6737909317016602,0.1372447609901428,0.1341275125741958,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7711486816406,0.7186657786369324,0.1654149740934372,0.7652163505554199,285.75848388671875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4341125488281,285.7138977050781,1.0,0.3619733154773712,1.0,1.0,0.0,1.0,-1.810515522956848,1.810512900352478,2.6564734980638605e-06,1.3994101285934448,0.964752435684204,0.964752435684204,0.0,73.62168884277344,73.0,11604.2939453125,-0.0,565.4381713867188,1.0,283.20330810546875,285.3580017089844,291.7691955566406,292.4102478027344,293.1499938964844,293.1499938964844,283.1499938964844,4494.5263671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946963608264923,1.0,0.0,0.0,1.3770384788513184,1.3770416975021362,1.2653543990381877e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4170.84326171875,0.0,80.55133819580078,1895.4364013671875,0.0,103.54806518554688,0.3476804196834564,1.0,0.0,3.0,1.0,0.0
12207720,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549133300781,0.8867530822753906,0.3194799125194549,0.2919964492321014,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746276855469,0.696124792098999,0.1509055197238922,0.1470126807689666,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.8073495030403137,0.237943097949028,0.1700266003608703,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784118652344,0.6737909317016602,0.1372447609901428,0.1341275125741958,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7711486816406,0.7186657786369324,0.1654149740934372,0.7652163505554199,285.75848388671875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4341125488281,285.7138977050781,1.0,0.3619733154773712,1.0,1.0,0.0,1.0,-1.810515522956848,1.810512900352478,2.6564734980638605e-06,1.3994101285934448,0.964752435684204,0.964752435684204,0.0,73.62168884277344,73.0,11604.2939453125,-0.0,565.4381713867188,1.0,283.20330810546875,285.3580017089844,291.7691955566406,292.4102478027344,293.1499938964844,293.1499938964844,283.1499938964844,4494.5263671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946963608264923,1.0,0.0,0.0,1.3770384788513184,1.3770416975021362,1.2653543990381877e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4170.84326171875,0.0,80.55133819580078,1895.4364013671875,0.0,103.54806518554688,0.3476804196834564,1.0,0.0,3.0,1.0,0.0
12207780,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.8545108437538147,0.311814546585083,0.2833275198936462,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253173828125,0.6653981804847717,0.1440619528293609,0.1402415037155151,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193359375,0.7742094397544861,0.2288273274898529,0.1629942953586578,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270263671875,0.6438241600990295,0.1301453709602356,0.1271509230136871,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.323974609375,0.6850898861885071,0.1563010066747665,0.7225646376609802,285.3183898925781,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3032531738281,285.2984313964844,1.0,0.3577438294887543,1.0,1.0,0.0,1.0,-1.7239209413528442,1.7239184379577637,2.41540374190663e-06,1.3310444355010986,0.958121657371521,0.958121657371521,0.0,80.64363861083984,61.0,12286.0703125,-0.0,528.8619995117188,1.0,283.1605834960937,284.81231689453125,291.5175476074219,292.5619812011719,293.1499938964844,293.1499938964844,283.1499938964844,7976.2919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978593289852142,1.0,0.0,0.0,1.825369000434876,1.825374841690064,2.2232832463942042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.10693359375,0.0,187.9171905517578,1895.4371337890625,0.0,500.3995666503906,0.4562662839889526,1.0,0.0,3.0,1.0,0.0
12207840,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.8545108437538147,0.311814546585083,0.2833275198936462,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253173828125,0.6653981804847717,0.1440619528293609,0.1402415037155151,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193359375,0.7742094397544861,0.2288273274898529,0.1629942953586578,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270263671875,0.6438241600990295,0.1301453709602356,0.1271509230136871,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.323974609375,0.6850898861885071,0.1563010066747665,0.7225646376609802,285.3183898925781,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3032531738281,285.2984313964844,1.0,0.3577438294887543,1.0,1.0,0.0,1.0,-1.7239209413528442,1.7239184379577637,2.41540374190663e-06,1.3310444355010986,0.958121657371521,0.958121657371521,0.0,80.64363861083984,61.0,12286.0703125,-0.0,528.8619995117188,1.0,283.1605834960937,284.81231689453125,291.5175476074219,292.5619812011719,293.1499938964844,293.1499938964844,283.1499938964844,7976.2919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978593289852142,1.0,0.0,0.0,1.825369000434876,1.825374841690064,2.2232832463942042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.10693359375,0.0,187.9171905517578,1895.4371337890625,0.0,500.3995666503906,0.4562662839889526,1.0,0.0,3.0,1.0,0.0
12207900,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.8514102697372437,0.3102065622806549,0.281369149684906,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.6601265072822571,0.1415731161832809,0.1376326531171798,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7692573666572571,0.2258452177047729,0.1606049537658691,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.6384664177894592,0.1275252699851989,0.1244159042835235,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979675292969,0.6783087849617004,0.1528626084327697,0.7056385278701782,285.1935729980469,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2658996582031,285.17822265625,1.0,0.3537105917930603,1.0,1.0,0.0,1.0,-1.691953182220459,1.691950798034668,2.329847802684526e-06,1.3057444095611572,0.954580545425415,0.954580545425415,0.0,80.46910858154297,61.0,12499.6337890625,-0.0,508.00006103515625,1.0,283.1540222167969,284.6579895019531,291.2384948730469,292.3233642578125,293.1499938964844,293.1499938964844,283.1499938964844,9883.53125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5488677620887756,1.0,0.0,0.0,2.024935245513916,2.024942636489868,2.735997668423807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.818115234375,0.0,256.8174133300781,1895.4371337890625,0.0,681.8919677734375,0.5051643252372742,1.0,0.0,3.0,1.0,0.0
12207960,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8530486226081848,0.3093914985656738,0.2802452445030212,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.6587711572647095,0.1395556181669235,0.1354550123214721,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7687992453575134,0.2235552817583084,0.1587343662977218,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.6366986036300659,0.1253776848316192,0.1221142336726188,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.6757772564888,0.1500167846679687,0.6913232207298279,285.10528564453125,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2398376464844,285.0943298339844,1.0,0.3488464951515198,1.0,1.0,0.0,1.0,-1.665785551071167,1.6657832860946655,2.2612089196627494e-06,1.2850162982940674,0.9503252506256104,0.9503252506256104,0.0,78.7129898071289,49.0,12629.9072265625,-0.0,486.8051452636719,1.0,283.1513977050781,284.55084228515625,290.9784851074219,292.054443359375,293.1499938964844,293.1499938964844,283.1499938964844,11594.318359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719128847122192,1.0,0.0,0.0,2.1862480640411377,2.1862564086914062,3.189276753801096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.885986328125,0.0,323.542236328125,1895.4371337890625,0.0,784.1694946289062,0.5442385077476501,1.0,0.0,3.0,1.0,0.0
12208020,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8651285171508789,0.3091756105422973,0.2794798612594604,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.663792610168457,0.1367686092853546,0.1323193311691284,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7765026688575745,0.2205739170312881,0.1562195569276809,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6402733325958252,0.1223508492112159,0.1187512278556823,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6793153285980225,0.145959585905075,0.6703704595565796,284.9945983886719,285.55474853515625,291.9901428222656,287.6446838378906,291.98553466796875,297.2108154296875,284.9878234863281,1.0,0.3384315073490143,1.0,1.0,0.0,1.0,-1.6288801431655884,1.6288779973983765,2.1665391614078544e-06,1.2557530403137207,0.9428521990776062,0.9428521990776062,0.0,72.74604797363281,49.0,12856.9833984375,-0.0,448.16595458984375,1.0,283.1501770019531,284.4157409667969,290.6660461425781,291.6842956542969,293.1499938964844,293.1499938964844,283.1499938964844,14740.333984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693232417106628,1.0,0.0,0.0,2.447359800338745,2.4473702907562256,3.996584609922138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.363525390625,0.0,454.9240112304688,1895.4371337890625,0.0,771.9718017578125,0.6079902052879333,1.0,0.0,3.0,1.0,0.0
