time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208080,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8666878938674927,0.3092126250267029,0.2794672846794128,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6646398305892944,0.1365680545568466,0.1320859640836715,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.777636706829071,0.2203670889139175,0.1560397893190384,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6409533619880676,0.1221290826797485,0.1184977814555168,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6800607442855835,0.1456594616174698,0.6687907576560974,284.98760986328125,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2090759277344,284.9811706542969,1.0,0.3374452888965606,1.0,1.0,0.0,1.0,-1.6261675357818604,1.6261653900146484,2.159679297619732e-06,1.2536007165908811,0.9416190981864928,0.9416190981864928,0.0,72.09916687011719,37.0,12871.9541015625,-0.0,444.8092346191406,1.0,283.150146484375,284.40740966796875,290.64959716796875,291.6625061035156,293.1499938964844,293.1499938964844,283.1499938964844,14977.7509765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5674823522567749,1.0,0.0,0.0,2.4654788970947266,2.465489625930786,4.055981150941079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.559814453125,0.0,465.1958312988281,1895.4371337890625,0.0,763.4122924804688,0.6126524209976196,1.0,0.0,3.0,1.0,0.0
12208140,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.879562497138977,0.3096372485160827,0.2795491814613342,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6721805334091187,0.1353323012590408,0.1306203007698059,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7873376607894897,0.2191111892461776,0.1549299657344818,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6471835970878601,0.1207468286156654,0.1168931648135185,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.686959981918335,0.143776074051857,0.6587812304496765,284.9428405761719,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.19970703125,284.93768310546875,1.0,0.3304049968719482,1.0,1.0,0.0,1.0,-1.6092264652252195,1.6092244386672974,2.117142685165163e-06,1.2401546239852903,0.9367001056671144,0.9367001056671144,0.0,67.26314544677734,37.0,12987.3896484375,-0.0,421.8927307128906,1.0,283.1500244140625,284.3518981933594,290.5781555175781,291.55914306640625,293.1499938964844,293.1499938964844,283.1499938964844,16805.21484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519703030586243,1.0,0.0,0.0,2.598240613937378,2.598252534866333,4.50455729605892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.033447265625,0.0,545.3760375976562,1895.4371337890625,0.0,694.8599243164062,0.6450738310813904,1.0,0.0,3.0,1.0,0.0
12208200,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8923099637031555,0.3101434707641601,0.2797780334949493,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.6802168488502502,0.1345192044973373,0.1296224743127823,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7972533702850342,0.2183006554841995,0.154189795255661,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.6540483236312866,0.11981912702322,0.1157864779233932,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.6945143938064575,0.1424951553344726,0.6518599987030029,284.91766357421875,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1948547363281,284.9138488769531,1.0,0.3246413469314575,1.0,1.0,0.0,1.0,-1.5977745056152344,1.5977723598480225,2.088685732815065e-06,1.2310606241226196,0.9323423504829408,0.9323423504829408,0.0,63.112937927246094,25.0,13048.95703125,-0.0,404.253173828125,1.0,283.1500244140625,284.32080078125,290.5640869140625,291.5254211425781,293.1499938964844,293.1499938964844,283.1499938964844,17960.02734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386670827865601,1.0,0.0,0.0,2.676037073135376,2.6760497093200684,4.778345896738756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.111328125,0.0,596.578125,1895.4371337890625,0.0,640.9244995117188,0.6665826439857483,1.0,0.0,3.0,1.0,0.0
12208260,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9337621331214904,0.3116932213306427,0.2806805968284607,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7061342597007751,0.1330517679452896,0.1277301162481308,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8266658782958984,0.216859370470047,0.1528086215257644,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6774399876594543,0.1180947348475456,0.1136493906378746,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7186058759689331,0.1400558352470398,0.6383901834487915,284.8758850097656,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1895446777344,284.8736572265625,1.0,0.310969203710556,1.0,1.0,0.0,1.0,-1.5761876106262207,1.5761855840682983,2.035696525126696e-06,1.2139078378677368,0.9227864146232604,0.9227864146232604,0.0,52.96294021606445,25.0,13181.0205078125,-0.0,365.3958435058594,1.0,283.1499938964844,284.2653503417969,290.61785888671875,291.5566101074219,293.1499938964844,293.1499938964844,283.1499938964844,20516.396484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143490433692932,1.0,0.0,0.0,2.8326685428619385,2.832682847976685,5.354079917196941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.17529296875,0.0,709.8633422851562,1895.4371337890625,0.0,552.9566040039062,0.7053423523902893,1.0,0.0,3.0,1.0,0.0
12208320,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9337621331214904,0.3116932213306427,0.2806805968284607,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7061342597007751,0.1330517679452896,0.1277301162481308,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8266658782958984,0.216859370470047,0.1528086215257644,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6774399876594543,0.1180947348475456,0.1136493906378746,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7186058759689331,0.1400558352470398,0.6383901834487915,284.8758850097656,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1895446777344,284.8736572265625,1.0,0.310969203710556,1.0,1.0,0.0,1.0,-1.5761876106262207,1.5761855840682983,2.035696525126696e-06,1.2139078378677368,0.9227864146232604,0.9227864146232604,0.0,52.96294021606445,25.0,13181.0205078125,-0.0,365.3958435058594,1.0,283.1499938964844,284.2653503417969,290.61785888671875,291.5566101074219,293.1499938964844,293.1499938964844,283.1499938964844,20516.396484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143490433692932,1.0,0.0,0.0,2.8326685428619385,2.832682847976685,5.354079917196941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.17529296875,0.0,709.8633422851562,1895.4371337890625,0.0,552.9566040039062,0.7053423523902893,1.0,0.0,3.0,1.0,0.0
12208380,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9728154540061952,0.313605397939682,0.2820582985877991,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.7290146350860596,0.1319445073604583,0.1263314932584762,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8539405465126038,0.2157732546329498,0.1517942994832992,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7006946206092834,0.1167377457022667,0.1120123639702797,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7395316362380981,0.1380551606416702,0.6276761889457703,284.8515319824219,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1890563964844,284.85040283203125,1.0,0.3010425865650177,1.0,1.0,0.0,1.0,-1.560113549232483,1.5601115226745603,1.9967758362327004e-06,1.2011120319366455,0.9131653904914856,0.9131653904914856,0.0,45.603397369384766,25.0,13292.4384765625,-0.0,337.6377258300781,1.0,283.1499938964844,284.22930908203125,290.7167053222656,291.6553955078125,293.1499938964844,293.1499938964844,283.1499938964844,22695.626953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035861134529114,1.0,0.0,0.0,2.948784589767456,2.9488000869750977,5.802022542411578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.2568359375,0.0,803.5836791992188,1895.4371337890625,0.0,518.0455322265625,0.7342495918273926,1.0,0.0,3.0,1.0,0.0
12208440,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9728154540061952,0.313605397939682,0.2820582985877991,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.7290146350860596,0.1319445073604583,0.1263314932584762,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8539405465126038,0.2157732546329498,0.1517942994832992,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7006946206092834,0.1167377457022667,0.1120123639702797,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7395316362380981,0.1380551606416702,0.6276761889457703,284.8515319824219,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1890563964844,284.85040283203125,1.0,0.3010425865650177,1.0,1.0,0.0,1.0,-1.560113549232483,1.5601115226745603,1.9967758362327004e-06,1.2011120319366455,0.9131653904914856,0.9131653904914856,0.0,45.603397369384766,25.0,13292.4384765625,-0.0,337.6377258300781,1.0,283.1499938964844,284.22930908203125,290.7167053222656,291.6553955078125,293.1499938964844,293.1499938964844,283.1499938964844,22695.626953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035861134529114,1.0,0.0,0.0,2.948784589767456,2.9488000869750977,5.802022542411578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.2568359375,0.0,803.5836791992188,1895.4371337890625,0.0,518.0455322265625,0.7342495918273926,1.0,0.0,3.0,1.0,0.0
12208500,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.9878103733062744,0.3146462440490722,0.2828664183616638,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7390670776367188,0.1314776688814163,0.1257594525814056,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.8670150637626648,0.2153097689151764,0.15137679874897,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7112463116645813,0.1161492317914962,0.1113240346312522,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.7492508292198181,0.1371589004993438,0.6230144500732422,284.8429260253906,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.1898498535156,284.8418273925781,1.0,0.2970547974109649,1.0,1.0,0.0,1.0,-1.5534718036651611,1.5534698963165283,1.980833530978998e-06,1.1958240270614624,0.9085416793823242,0.9085416793823242,0.0,42.793724060058594,25.0,13350.287109375,-0.0,326.9378356933594,1.0,283.1499938964844,284.2143859863281,290.7640686035156,291.70819091796875,293.1499938964844,293.1499938964844,283.1499938964844,23801.595703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027921795845032,1.0,0.0,0.0,3.002836465835572,3.00285267829895,6.016676934450516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.59521484375,0.0,850.2276611328125,1895.4371337890625,0.0,515.5615844726562,0.7451986074447632,1.0,0.0,3.0,1.0,0.0
12208560,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.9990000128746032,0.31574547290802,0.2833903431892395,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.7484139800071716,0.1310520321130752,0.1252508014440536,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.8792274594306946,0.2148815840482711,0.1510019153356552,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.7201743125915527,0.1156042218208313,0.110701285302639,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.7582756280899048,0.1363113522529602,0.618692934513092,284.83819580078125,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.19110107421875,284.837646484375,1.0,0.293577641248703,1.0,1.0,0.0,1.0,-1.5468956232070925,1.54689359664917,1.965166120498907e-06,1.1906219720840454,0.9036417603492736,0.9036417603492736,0.0,40.46886444091797,25.0,13386.609375,-0.0,317.6753845214844,1.0,283.1499938964844,284.2053527832031,290.8043518066406,291.7546691894531,293.1499938964844,293.1499938964844,283.1499938964844,24572.064453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040306448936462,1.0,0.0,0.0,3.0353589057922363,3.0353753566741943,6.147710678305884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.05078125,0.0,879.7220458984375,1895.4371337890625,0.0,519.4417114257812,0.7560598850250244,1.0,0.0,3.0,1.0,0.0
12208620,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.9990000128746032,0.3203649222850799,0.2714928090572357,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.7578433156013489,0.1302656084299087,0.1244025453925132,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.8917320370674133,0.2140664011240005,0.1503628492355346,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7282457947731018,0.1145864799618721,0.1096315011382103,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.7666089534759521,0.134726345539093,0.6109989285469055,284.82177734375,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,297.2061767578125,284.8203125,1.0,0.2872564196586609,1.0,1.0,0.0,1.0,-1.520538091659546,1.520536184310913,1.9027152120543176e-06,1.169348955154419,0.8941512703895569,0.8941512703895569,0.0,37.8751106262207,25.0,13357.5009765625,-0.0,298.4864501953125,1.0,283.1499938964844,284.1800231933594,290.85919189453125,291.819580078125,293.1499938964844,293.1499938964844,283.1499938964844,26225.98046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092505812644958,1.0,0.0,0.0,3.1006250381469727,3.100642442703247,6.4149287481996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.36474609375,0.0,941.4221801757812,1895.4371337890625,0.0,536.1281127929688,0.7700113654136658,1.0,0.0,3.0,1.0,0.0
12208680,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.9990000128746032,0.3203649222850799,0.2714928090572357,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.7578433156013489,0.1302656084299087,0.1244025453925132,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.8917320370674133,0.2140664011240005,0.1503628492355346,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7282457947731018,0.1145864799618721,0.1096315011382103,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.7666089534759521,0.134726345539093,0.6109989285469055,284.82177734375,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,297.2061767578125,284.8203125,1.0,0.2872564196586609,1.0,1.0,0.0,1.0,-1.520538091659546,1.520536184310913,1.9027152120543176e-06,1.169348955154419,0.8941512703895569,0.8941512703895569,0.0,37.8751106262207,25.0,13357.5009765625,-0.0,298.4864501953125,1.0,283.1499938964844,284.1800231933594,290.85919189453125,291.819580078125,293.1499938964844,293.1499938964844,283.1499938964844,26225.98046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092505812644958,1.0,0.0,0.0,3.1006250381469727,3.100642442703247,6.4149287481996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.36474609375,0.0,941.4221801757812,1895.4371337890625,0.0,536.1281127929688,0.7700113654136658,1.0,0.0,3.0,1.0,0.0
12208740,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.9990000128746032,0.3265386521816253,0.2616364061832428,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.7656217217445374,0.1295885890722274,0.1236762404441833,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.9019004702568054,0.2133441418409347,0.1497969180345535,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.7345972657203674,0.1136853694915771,0.1086917147040367,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.7732821702957153,0.1333551406860351,0.6043285131454468,284.82232666015625,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2314758300781,284.8223571777344,1.0,0.2819405794143677,1.0,1.0,0.0,1.0,-1.497997760772705,1.4979958534240725,1.8509501842345344e-06,1.1517362594604492,0.8850793838500977,0.8850793838500977,0.0,35.91191864013672,28.0,13299.169921875,-0.0,283.24383544921875,1.0,283.1499938964844,284.1786804199219,290.883544921875,291.84698486328125,293.1499938964844,293.1499938964844,283.1499938964844,26665.2734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513178825378418,1.0,0.0,0.0,3.0908961296081543,3.0909135341644287,6.374735335157311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.144775390625,0.0,936.4126586914062,1895.4371337890625,0.0,549.0469970703125,0.7650640606880188,1.0,0.0,3.0,1.0,0.0
12208800,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.9990000128746032,0.3265386521816253,0.2616364061832428,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.7656217217445374,0.1295885890722274,0.1236762404441833,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.9019004702568054,0.2133441418409347,0.1497969180345535,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.7345972657203674,0.1136853694915771,0.1086917147040367,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.7732821702957153,0.1333551406860351,0.6043285131454468,284.82232666015625,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2314758300781,284.8223571777344,1.0,0.2819405794143677,1.0,1.0,0.0,1.0,-1.497997760772705,1.4979958534240725,1.8509501842345344e-06,1.1517362594604492,0.8850793838500977,0.8850793838500977,0.0,35.91191864013672,28.0,13299.169921875,-0.0,283.24383544921875,1.0,283.1499938964844,284.1786804199219,290.883544921875,291.84698486328125,293.1499938964844,293.1499938964844,283.1499938964844,26665.2734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513178825378418,1.0,0.0,0.0,3.0908961296081543,3.0909135341644287,6.374735335157311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.144775390625,0.0,936.4126586914062,1895.4371337890625,0.0,549.0469970703125,0.7650640606880188,1.0,0.0,3.0,1.0,0.0
12208860,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.9990000128746032,0.3332687020301819,0.2560361921787262,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.7697671055793762,0.1290222704410553,0.1230816841125488,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.9075700044631958,0.2127296030521392,0.1493255794048309,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.7376831769943237,0.1128993555903434,0.1078881621360778,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.77630615234375,0.1321684420108795,0.5986549854278564,284.8328552246094,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2589416503906,284.8338317871094,1.0,0.2786673009395599,1.0,1.0,0.0,1.0,-1.4822145700454712,1.482212781906128,1.814881443351624e-06,1.139048457145691,0.8765746355056763,0.8765746355056763,0.0,34.78481674194336,31.0,13245.654296875,-0.0,273.4385681152344,1.0,283.1499938964844,284.1885681152344,290.8966979980469,291.85809326171875,293.1499938964844,293.1499938964844,283.1499938964844,26499.001953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514160692691803,1.0,0.0,0.0,3.0466976165771484,3.046714782714844,6.193727131176274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.884033203125,0.0,900.503662109375,1895.4371337890625,0.0,552.3255004882812,0.754636287689209,1.0,0.0,3.0,1.0,0.0
12208920,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.9990000128746032,0.3332687020301819,0.2560361921787262,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.7697671055793762,0.1290222704410553,0.1230816841125488,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.9075700044631958,0.2127296030521392,0.1493255794048309,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.7376831769943237,0.1128993555903434,0.1078881621360778,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.77630615234375,0.1321684420108795,0.5986549854278564,284.8328552246094,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2589416503906,284.8338317871094,1.0,0.2786673009395599,1.0,1.0,0.0,1.0,-1.4822145700454712,1.482212781906128,1.814881443351624e-06,1.139048457145691,0.8765746355056763,0.8765746355056763,0.0,34.78481674194336,31.0,13245.654296875,-0.0,273.4385681152344,1.0,283.1499938964844,284.1885681152344,290.8966979980469,291.85809326171875,293.1499938964844,293.1499938964844,283.1499938964844,26499.001953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514160692691803,1.0,0.0,0.0,3.0466976165771484,3.046714782714844,6.193727131176274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.884033203125,0.0,900.503662109375,1895.4371337890625,0.0,552.3255004882812,0.754636287689209,1.0,0.0,3.0,1.0,0.0
12208980,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.9990000128746032,0.3394548296928406,0.2545543015003204,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7701983451843262,0.1285549998283386,0.1226086467504501,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.908542811870575,0.2122105360031128,0.1489416509866714,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.737502932548523,0.1122166663408279,0.107210136950016,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7755827307701111,0.1311046779155731,0.5937270522117615,284.8525695800781,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2814025878906,284.8542175292969,1.0,0.2770381271839142,1.0,1.0,0.0,1.0,-1.4726738929748535,1.4726721048355105,1.79322239546309e-06,1.131302833557129,0.8688160181045532,0.8688160181045532,0.0,34.393497467041016,34.0,13215.48828125,-0.0,268.3291015625,1.0,283.1499938964844,284.2079162597656,290.91131591796875,291.8695373535156,293.1499938964844,293.1499938964844,283.1499938964844,25947.779296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513136625289917,1.0,0.0,0.0,2.982551097869873,2.982567310333252,5.935660851719149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.074462890625,0.0,848.1939086914062,1895.4371337890625,0.0,548.906494140625,0.7394577264785767,1.0,0.0,3.0,1.0,0.0
12209040,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.9990000128746032,0.3394548296928406,0.2545543015003204,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7701983451843262,0.1285549998283386,0.1226086467504501,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.908542811870575,0.2122105360031128,0.1489416509866714,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.737502932548523,0.1122166663408279,0.107210136950016,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7755827307701111,0.1311046779155731,0.5937270522117615,284.8525695800781,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2814025878906,284.8542175292969,1.0,0.2770381271839142,1.0,1.0,0.0,1.0,-1.4726738929748535,1.4726721048355105,1.79322239546309e-06,1.131302833557129,0.8688160181045532,0.8688160181045532,0.0,34.393497467041016,34.0,13215.48828125,-0.0,268.3291015625,1.0,283.1499938964844,284.2079162597656,290.91131591796875,291.8695373535156,293.1499938964844,293.1499938964844,283.1499938964844,25947.779296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513136625289917,1.0,0.0,0.0,2.982551097869873,2.982567310333252,5.935660851719149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.074462890625,0.0,848.1939086914062,1895.4371337890625,0.0,548.906494140625,0.7394577264785767,1.0,0.0,3.0,1.0,0.0
12209100,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9990000128746032,0.3422516286373138,0.2551466524600982,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7692130208015442,0.1283541172742843,0.1224116832017898,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9074493646621704,0.2119806408882141,0.1487769782543182,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7363640069961548,0.1119099855422973,0.1069124191999435,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7739934325218201,0.1305999308824539,0.5914434790611267,284.86590576171875,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2900390625,284.8681335449219,1.0,0.2767504751682281,1.0,1.0,0.0,1.0,-1.469850778579712,1.4698489904403689,1.7868015902422485e-06,1.1289680004119873,0.8653716444969177,0.8653716444969177,0.0,34.4251594543457,34.0,13200.3056640625,-0.0,267.1974182128906,1.0,283.1499938964844,284.2221374511719,290.9202575683594,291.8768310546875,293.1499938964844,293.1499938964844,283.1499938964844,25450.3203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512358546257019,1.0,0.0,0.0,2.938112497329712,2.9381282329559326,5.760101657870109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.45263671875,0.0,812.468994140625,1895.4371337890625,0.0,546.3232421875,0.7309950590133667,1.0,0.0,3.0,1.0,0.0
12209160,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.3448346853256225,0.2565271556377411,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7675261497497559,0.1281737238168716,0.1222395002841949,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9054535627365112,0.2117684781551361,0.1486290991306305,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7346145510673523,0.1116251870989799,0.1066407412290573,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7716788649559021,0.1301065385341644,0.5892446041107178,284.8788452148437,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2968139648437,284.88092041015625,1.0,0.2767733931541443,1.0,1.0,0.0,1.0,-1.4681566953659058,1.468155026435852,1.7829135003921692e-06,1.127525806427002,0.86192387342453,0.86192387342453,0.0,34.592185974121094,37.0,13205.27734375,-0.0,266.8900451660156,1.0,283.1499938964844,284.23394775390625,290.9305725097656,291.8866882324219,293.1499938964844,293.1499938964844,283.1499938964844,25156.595703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116569399833679,1.0,0.0,0.0,2.9075851440429688,2.907600879669189,5.641027769343054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.33447265625,0.0,788.7913818359375,1895.4371337890625,0.0,544.0045776367188,0.7215374708175659,1.0,0.0,3.0,1.0,0.0
12209220,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.3493647277355194,0.2613126933574676,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.76238614320755,0.1278676241636276,0.1219606399536132,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8993226289749146,0.2113876789808273,0.1483741551637649,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7295665740966797,0.1111149564385414,0.106167197227478,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7652097940444946,0.1291379928588867,0.5850089192390442,284.9096984863281,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3050537109375,284.9120483398437,1.0,0.2776261568069458,1.0,1.0,0.0,1.0,-1.467605710029602,1.4676039218902588,1.7814747934608022e-06,1.1268872022628784,0.8559935092926025,0.8559935092926025,0.0,35.28984832763672,40.0,13235.35546875,-0.0,268.39727783203125,1.0,283.1499938964844,284.2668762207031,290.9527587890625,291.9093017578125,293.1499938964844,293.1499938964844,283.1499938964844,24215.8203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107933282852173,1.0,0.0,0.0,2.827401161193848,2.827415943145752,5.334186425898224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.9736328125,0.0,727.7939453125,1895.4371337890625,0.0,541.1642456054688,0.7018400430679321,1.0,0.0,3.0,1.0,0.0
12209280,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.3493647277355194,0.2613126933574676,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.76238614320755,0.1278676241636276,0.1219606399536132,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8993226289749146,0.2113876789808273,0.1483741551637649,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7295665740966797,0.1111149564385414,0.106167197227478,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7652097940444946,0.1291379928588867,0.5850089192390442,284.9096984863281,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3050537109375,284.9120483398437,1.0,0.2776261568069458,1.0,1.0,0.0,1.0,-1.467605710029602,1.4676039218902588,1.7814747934608022e-06,1.1268872022628784,0.8559935092926025,0.8559935092926025,0.0,35.28984832763672,40.0,13235.35546875,-0.0,268.39727783203125,1.0,283.1499938964844,284.2668762207031,290.9527587890625,291.9093017578125,293.1499938964844,293.1499938964844,283.1499938964844,24215.8203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107933282852173,1.0,0.0,0.0,2.827401161193848,2.827415943145752,5.334186425898224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.9736328125,0.0,727.7939453125,1895.4371337890625,0.0,541.1642456054688,0.7018400430679321,1.0,0.0,3.0,1.0,0.0
12209340,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9990000128746032,0.3518320918083191,0.2655689716339111,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7581121921539307,0.1277064830064773,0.1218240484595298,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8941175937652588,0.2111697793006897,0.1482357531785965,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7254365086555481,0.1108266487717628,0.1059092655777931,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7600401639938354,0.1285236179828643,0.582370400428772,284.9316711425781,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3068542480469,284.9344177246094,1.0,0.2786616384983063,1.0,1.0,0.0,1.0,-1.468907117843628,1.468905329704285,1.7842472743723192e-06,1.1277894973754885,0.8528602123260498,0.8528602123260498,0.0,35.96684265136719,40.0,13258.9072265625,-0.0,270.648193359375,1.0,283.1499938964844,284.2921447753906,290.9671936035156,291.92510986328125,293.1499938964844,293.1499938964844,283.1499938964844,23463.5390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108416080474854,1.0,0.0,0.0,2.768768072128296,2.768782377243042,5.115246040077182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.384765625,0.0,684.820068359375,1895.4371337890625,0.0,541.32275390625,0.6901583075523376,1.0,0.0,3.0,1.0,0.0
12209400,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9990000128746032,0.3530790507793426,0.2683064341545105,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7554590106010437,0.1276266872882843,0.1217606589198112,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8908405303955078,0.2110548466444015,0.1481658518314361,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7228593826293945,0.1106765270233154,0.105778731405735,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.756872296333313,0.1281785070896148,0.5809035897254944,284.9430847167969,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.30682373046875,284.9456481933594,1.0,0.2793893218040466,1.0,1.0,0.0,1.0,-1.470115303993225,1.4701135158538818,1.7868721897684736e-06,1.128674030303955,0.8510932326316833,0.8510932326316833,0.0,36.41870880126953,43.0,13282.974609375,-0.0,272.29931640625,1.0,283.1499938964844,284.3041076660156,290.97528076171875,291.9347229003906,293.1499938964844,293.1499938964844,283.1499938964844,23184.142578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111024379730225,1.0,0.0,0.0,2.7455263137817383,2.7455403804779053,5.029729095440416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.48583984375,0.0,668.35400390625,1895.4371337890625,0.0,542.1791381835938,0.6820667386054993,1.0,0.0,3.0,1.0,0.0
12209460,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.3560397326946258,0.2770329117774963,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7474647760391235,0.1274437308311462,0.1216295212507247,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8807989358901978,0.2107630521059036,0.1479962617158889,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7148613333702087,0.110302485525608,0.1054653152823448,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7474275231361389,0.1272198855876922,0.5768675804138184,284.9789428710937,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3032531738281,284.9816589355469,1.0,0.2818843424320221,1.0,1.0,0.0,1.0,-1.4750077724456787,1.4750059843063354,1.7976473145608909e-06,1.1323717832565308,0.8473027348518372,0.8473027348518372,0.0,37.91297149658203,46.0,13340.47265625,-0.0,278.1695861816406,1.0,283.1499938964844,284.3443603515625,290.9947814941406,291.9585266113281,293.1499938964844,293.1499938964844,283.1499938964844,22096.79296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123841762542725,1.0,0.0,0.0,2.664097547531128,2.6641106605529785,4.735802292543667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.664794921875,0.0,612.0932006835938,1895.4371337890625,0.0,546.4080810546875,0.6620214581489563,1.0,0.0,3.0,1.0,0.0
12209520,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.3560397326946258,0.2770329117774963,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7474647760391235,0.1274437308311462,0.1216295212507247,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8807989358901978,0.2107630521059036,0.1479962617158889,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7148613333702087,0.110302485525608,0.1054653152823448,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7474275231361389,0.1272198855876922,0.5768675804138184,284.9789428710937,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3032531738281,284.9816589355469,1.0,0.2818843424320221,1.0,1.0,0.0,1.0,-1.4750077724456787,1.4750059843063354,1.7976473145608909e-06,1.1323717832565308,0.8473027348518372,0.8473027348518372,0.0,37.91297149658203,46.0,13340.47265625,-0.0,278.1695861816406,1.0,283.1499938964844,284.3443603515625,290.9947814941406,291.9585266113281,293.1499938964844,293.1499938964844,283.1499938964844,22096.79296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123841762542725,1.0,0.0,0.0,2.664097547531128,2.6641106605529785,4.735802292543667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.664794921875,0.0,612.0932006835938,1895.4371337890625,0.0,546.4080810546875,0.6620214581489563,1.0,0.0,3.0,1.0,0.0
12209580,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.3583061695098877,0.2870922088623047,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7389957904815674,0.1273144334554672,0.1215607300400734,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8699670433998108,0.210509106516838,0.147861436009407,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7056441903114319,0.1099876090884208,0.1052197441458702,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7374982237815857,0.126260906457901,0.5728808045387268,285.0166015625,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2954406738281,285.0194396972656,1.0,0.2849615812301636,1.0,1.0,0.0,1.0,-1.481757640838623,1.4817558526992798,1.812759705899225e-06,1.1376429796218872,0.8446868658065796,0.8446868658065796,0.0,39.71513366699219,49.0,13404.740234375,-0.0,285.6750183105469,1.0,283.1499938964844,284.38702392578125,291.01025390625,291.97882080078125,293.1499938964844,293.1499938964844,283.1499938964844,20976.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142079591751099,1.0,0.0,0.0,2.5843818187713623,2.5843944549560547,4.456631188531901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.12255859375,0.0,559.7410278320312,1895.4371337890625,0.0,552.4837646484375,0.6424400806427002,1.0,0.0,3.0,1.0,0.0
12209640,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.3583061695098877,0.2870922088623047,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7389957904815674,0.1273144334554672,0.1215607300400734,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8699670433998108,0.210509106516838,0.147861436009407,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7056441903114319,0.1099876090884208,0.1052197441458702,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7374982237815857,0.126260906457901,0.5728808045387268,285.0166015625,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2954406738281,285.0194396972656,1.0,0.2849615812301636,1.0,1.0,0.0,1.0,-1.481757640838623,1.4817558526992798,1.812759705899225e-06,1.1376429796218872,0.8446868658065796,0.8446868658065796,0.0,39.71513366699219,49.0,13404.740234375,-0.0,285.6750183105469,1.0,283.1499938964844,284.38702392578125,291.01025390625,291.97882080078125,293.1499938964844,293.1499938964844,283.1499938964844,20976.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142079591751099,1.0,0.0,0.0,2.5843818187713623,2.5843944549560547,4.456631188531901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.12255859375,0.0,559.7410278320312,1895.4371337890625,0.0,552.4837646484375,0.6424400806427002,1.0,0.0,3.0,1.0,0.0
12209700,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9990000128746032,0.3592182397842407,0.2925097048282623,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7347019910812378,0.1272708028554916,0.1215486004948616,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8644426465034485,0.2103971391916275,0.1478061527013778,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7007690668106079,0.1098524704575538,0.1051208153367042,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7324641346931458,0.1257816702127456,0.5709031224250793,285.0370788574219,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2904052734375,285.0404357910156,1.0,0.2866781949996948,1.0,1.0,0.0,1.0,-1.4856871366500854,1.4856853485107422,1.821610567276366e-06,1.1407262086868286,0.8439006805419922,0.8439006805419922,0.0,40.716453552246094,49.0,13429.8681640625,-0.0,289.95318603515625,1.0,283.1499938964844,284.41168212890625,291.016357421875,291.9869079589844,293.1499938964844,293.1499938964844,283.1499938964844,20288.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151897668838501,1.0,0.0,0.0,2.537546157836914,2.537558078765869,4.2965635316249973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.44287109375,0.0,530.195068359375,1895.4371337890625,0.0,555.782958984375,0.6334708333015442,1.0,0.0,3.0,1.0,0.0
12209760,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9990000128746032,0.3600113093852997,0.2981271743774414,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7304149866104126,0.1272438764572143,0.1215542554855346,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8589380383491516,0.2102979719638824,0.1477615684270858,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.695864200592041,0.1097340807318687,0.105039894580841,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7274109125137329,0.1253045499324798,0.568943202495575,285.0556030273437,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.2848815917969,285.0585021972656,1.0,0.2884954810142517,1.0,1.0,0.0,1.0,-1.4899338483810425,1.4899320602416992,1.831220629355812e-06,1.144070744514465,0.8433055281639099,0.8433055281639099,0.0,41.77675247192383,37.0,13473.1279296875,-0.0,294.5451965332031,1.0,283.1499938964844,284.4315795898437,291.0220947265625,291.9955749511719,293.1499938964844,293.1499938964844,283.1499938964844,19838.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162227153778076,1.0,0.0,0.0,2.5071146488189697,2.507126569747925,4.194128848666878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.847412109375,0.0,511.524658203125,1895.4371337890625,0.0,559.27587890625,0.6261420249938965,1.0,0.0,3.0,1.0,0.0
12209820,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9990000128746032,0.3627980053424835,0.2959984540939331,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.7319242358207703,0.1272037476301193,0.1214975044131279,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8606744408607483,0.2100896537303924,0.1476089209318161,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.6970991492271423,0.109513446688652,0.1048114523291587,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.727287769317627,0.1243487820029258,0.5645710229873657,285.0780334472656,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807006835937,285.078857421875,1.0,0.2862986326217651,1.0,1.0,0.0,1.0,-1.4816168546676636,1.4816150665283203,1.8124845837519388e-06,1.1375722885131836,0.8428781032562256,0.8428781032562256,0.0,41.25201797485352,25.0,13457.044921875,-0.0,289.4856872558594,1.0,283.1499938964844,284.455078125,291.031005859375,292.0080871582031,293.1499938964844,293.1499938964844,283.1499938964844,19182.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518301248550415,1.0,0.0,0.0,2.463118076324463,2.46312952041626,4.048217761010165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.38427734375,0.0,485.2341003417969,1895.4371337890625,0.0,566.3721923828125,0.6155099272727966,1.0,0.0,3.0,1.0,0.0
12209880,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9990000128746032,0.3627980053424835,0.2959984540939331,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.7319242358207703,0.1272037476301193,0.1214975044131279,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8606744408607483,0.2100896537303924,0.1476089209318161,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.6970991492271423,0.109513446688652,0.1048114523291587,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.727287769317627,0.1243487820029258,0.5645710229873657,285.0780334472656,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807006835937,285.078857421875,1.0,0.2862986326217651,1.0,1.0,0.0,1.0,-1.4816168546676636,1.4816150665283203,1.8124845837519388e-06,1.1375722885131836,0.8428781032562256,0.8428781032562256,0.0,41.25201797485352,25.0,13457.044921875,-0.0,289.4856872558594,1.0,283.1499938964844,284.455078125,291.031005859375,292.0080871582031,293.1499938964844,293.1499938964844,283.1499938964844,19182.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518301248550415,1.0,0.0,0.0,2.463118076324463,2.46312952041626,4.048217761010165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.38427734375,0.0,485.2341003417969,1895.4371337890625,0.0,566.3721923828125,0.6155099272727966,1.0,0.0,3.0,1.0,0.0
