time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209940,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.9990000128746032,0.3691395223140716,0.2818658351898193,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.7429056763648987,0.127184584736824,0.121378906071186,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8744078874588013,0.2098563462495803,0.1473806947469711,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7085626125335693,0.1093186363577842,0.1045255437493324,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.7365532517433167,0.1234942376613617,0.5601308941841125,285.0807800292969,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.08038330078125,1.0,0.2796756327152252,1.0,1.0,0.0,1.0,-1.4585672616958618,1.458565592765808,1.7609289670872386e-06,1.1192853450775146,0.8431271314620972,0.8431271314620972,0.0,38.41557693481445,28.0,13347.765625,-0.0,272.2992858886719,1.0,283.1499938964844,284.460205078125,291.03192138671875,292.0067138671875,293.1499938964844,293.1499938964844,283.1499938964844,18744.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191394090652466,1.0,0.0,0.0,2.435425043106079,2.435436248779297,3.957700016599121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.619140625,0.0,469.00830078125,1895.4371337890625,0.0,569.259765625,0.6087764501571655,1.0,0.0,3.0,1.0,0.0
12210000,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.9990000128746032,0.3691395223140716,0.2818658351898193,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.7429056763648987,0.127184584736824,0.121378906071186,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8744078874588013,0.2098563462495803,0.1473806947469711,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7085626125335693,0.1093186363577842,0.1045255437493324,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.7365532517433167,0.1234942376613617,0.5601308941841125,285.0807800292969,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.08038330078125,1.0,0.2796756327152252,1.0,1.0,0.0,1.0,-1.4585672616958618,1.458565592765808,1.7609289670872386e-06,1.1192853450775146,0.8431271314620972,0.8431271314620972,0.0,38.41557693481445,28.0,13347.765625,-0.0,272.2992858886719,1.0,283.1499938964844,284.460205078125,291.03192138671875,292.0067138671875,293.1499938964844,293.1499938964844,283.1499938964844,18744.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191394090652466,1.0,0.0,0.0,2.435425043106079,2.435436248779297,3.957700016599121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.619140625,0.0,469.00830078125,1895.4371337890625,0.0,569.259765625,0.6087764501571655,1.0,0.0,3.0,1.0,0.0
12210060,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.9990000128746032,0.3777215480804443,0.2721485495567322,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.7511361837387085,0.1272147446870803,0.1213306412100792,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8844782114028931,0.2096329480409622,0.1471743583679199,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.7164416313171387,0.109174758195877,0.1043126806616783,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.7432078123092651,0.1228325292468071,0.556639552116394,285.0800476074219,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332275390625,285.0801696777344,1.0,0.2755769193172455,1.0,1.0,0.0,1.0,-1.4421406984329224,1.442138910293579,1.7246121615244192e-06,1.10608971118927,0.8441391587257385,0.8441391587257385,0.0,36.52458190917969,31.0,13293.6533203125,-0.0,260.6720886230469,1.0,283.1499938964844,284.46343994140625,291.0293884277344,291.9997863769531,293.1499938964844,293.1499938964844,283.1499938964844,18441.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181857943534851,1.0,0.0,0.0,2.418992042541504,2.4190030097961426,3.904471554960765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.64599609375,0.0,459.32415771484375,1895.4371337890625,0.0,565.9756469726562,0.6047185063362122,1.0,0.0,3.0,1.0,0.0
12210120,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.9990000128746032,0.3777215480804443,0.2721485495567322,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.7511361837387085,0.1272147446870803,0.1213306412100792,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8844782114028931,0.2096329480409622,0.1471743583679199,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.7164416313171387,0.109174758195877,0.1043126806616783,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.7432078123092651,0.1228325292468071,0.556639552116394,285.0800476074219,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332275390625,285.0801696777344,1.0,0.2755769193172455,1.0,1.0,0.0,1.0,-1.4421406984329224,1.442138910293579,1.7246121615244192e-06,1.10608971118927,0.8441391587257385,0.8441391587257385,0.0,36.52458190917969,31.0,13293.6533203125,-0.0,260.6720886230469,1.0,283.1499938964844,284.46343994140625,291.0293884277344,291.9997863769531,293.1499938964844,293.1499938964844,283.1499938964844,18441.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181857943534851,1.0,0.0,0.0,2.418992042541504,2.4190030097961426,3.904471554960765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.64599609375,0.0,459.32415771484375,1895.4371337890625,0.0,565.9756469726562,0.6047185063362122,1.0,0.0,3.0,1.0,0.0
12210180,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9990000128746032,0.3859413266181946,0.2674178183078766,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7554754018783569,0.1272963434457779,0.1213660538196563,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8894651532173157,0.2094389796257019,0.1470119804143905,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.7201665639877319,0.1090786308050155,0.1041810512542724,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7462040781974792,0.1222963109612464,0.5539835691452026,285.08319091796875,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.0835266113281,1.0,0.2733630239963531,1.0,1.0,0.0,1.0,-1.4329595565795898,1.432957887649536,1.7045249478542246e-06,1.098710060119629,0.8460854291915894,0.8460854291915894,0.0,35.60480499267578,34.0,13299.5576171875,-0.0,254.6118621826172,1.0,283.1499938964844,284.46832275390625,291.0317687988281,292.0002746582031,293.1499938964844,293.1499938964844,283.1499938964844,18215.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168439149856567,1.0,0.0,0.0,2.410982608795166,2.4109933376312256,3.878658105804789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.454833984375,0.0,454.2642517089844,1895.4371337890625,0.0,561.3871459960938,0.6026300191879272,1.0,0.0,3.0,1.0,0.0
12210240,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9990000128746032,0.3859413266181946,0.2674178183078766,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7554754018783569,0.1272963434457779,0.1213660538196563,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8894651532173157,0.2094389796257019,0.1470119804143905,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.7201665639877319,0.1090786308050155,0.1041810512542724,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7462040781974792,0.1222963109612464,0.5539835691452026,285.08319091796875,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.0835266113281,1.0,0.2733630239963531,1.0,1.0,0.0,1.0,-1.4329595565795898,1.432957887649536,1.7045249478542246e-06,1.098710060119629,0.8460854291915894,0.8460854291915894,0.0,35.60480499267578,34.0,13299.5576171875,-0.0,254.6118621826172,1.0,283.1499938964844,284.46832275390625,291.0317687988281,292.0002746582031,293.1499938964844,293.1499938964844,283.1499938964844,18215.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168439149856567,1.0,0.0,0.0,2.410982608795166,2.4109933376312256,3.878658105804789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.454833984375,0.0,454.2642517089844,1895.4371337890625,0.0,561.3871459960938,0.6026300191879272,1.0,0.0,3.0,1.0,0.0
12210300,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.9990000128746032,0.3897711336612701,0.2665516436100006,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.7563610672950745,0.1273543089628219,0.1214102059602737,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8903136253356934,0.2093518376350402,0.1469451338052749,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7208117246627808,0.1090464815497398,0.1041402742266655,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.7464737296104431,0.1220480874180793,0.5528236627578735,285.0855407714844,284.95001220703125,294.1676940917969,288.0394287109375,294.1638488769531,297.3736572265625,285.0859680175781,1.0,0.272860437631607,1.0,1.0,0.0,1.0,-1.4304498434066772,1.4304481744766235,1.69903489677381e-06,1.096666932106018,0.8472476601600647,0.8472476601600647,0.0,35.42300796508789,34.0,13318.6767578125,-0.0,253.1370391845703,1.0,283.1499938964844,284.4709777832031,291.0347900390625,292.0035400390625,293.1499938964844,293.1499938964844,283.1499938964844,18125.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164491534233093,1.0,0.0,0.0,2.4095020294189453,2.409512758255005,3.87389576417263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.978759765625,0.0,453.0929870605469,1895.4371337890625,0.0,560.0445556640625,0.6021730899810791,1.0,0.0,3.0,1.0,0.0
12210360,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.9990000128746032,0.393387883901596,0.2665801346302032,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.7564560174942017,0.1274223625659942,0.121469922363758,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.8901588916778564,0.2092698365449905,0.1468863189220428,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.7207316160202026,0.1090239882469177,0.1041145697236061,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.7459754943847656,0.1218028739094734,0.5517190098762512,285.08837890625,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3835754394531,285.0888977050781,1.0,0.2727085947990417,1.0,1.0,0.0,1.0,-1.4291270971298218,1.429125428199768,1.6961156461547944e-06,1.0955597162246704,0.848198413848877,0.848198413848877,0.0,35.4030647277832,37.0,13346.5234375,-0.0,252.5462188720703,1.0,283.1499938964844,284.4739685058594,291.0384826660156,292.0082397460937,293.1499938964844,293.1499938964844,283.1499938964844,18062.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163627862930298,1.0,0.0,0.0,2.408937454223633,2.4089484214782715,3.872080753808405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.007080078125,0.0,452.5071716308594,1895.4371337890625,0.0,559.7511596679688,0.6019573211669922,1.0,0.0,3.0,1.0,0.0
12210420,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.9990000128746032,0.3999650776386261,0.2690131068229675,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.7545527815818787,0.1275854259729385,0.1216307803988456,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.8871950507164001,0.209118440747261,0.1467891186475753,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.7186437845230103,0.1090051606297493,0.1041036769747734,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.7429279088973999,0.1213030815124511,0.549567699432373,285.0956726074219,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.09637451171875,1.0,0.2733223140239715,1.0,1.0,0.0,1.0,-1.4295265674591064,1.4295248985290527,1.6968438103504011e-06,1.0957410335540771,0.8501878380775452,0.8501878380775452,0.0,35.79248809814453,40.0,13425.255859375,-0.0,253.65768432617188,1.0,283.1499938964844,284.48101806640625,291.0461120605469,292.0199890136719,293.1499938964844,293.1499938964844,283.1499938964844,17971.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171870589256287,1.0,0.0,0.0,2.4101312160491943,2.410142183303833,3.875919674101169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.07470703125,0.0,452.63763427734375,1895.4371337890625,0.0,562.5568237304688,0.6020906567573547,1.0,0.0,3.0,1.0,0.0
12210480,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.9990000128746032,0.3999650776386261,0.2690131068229675,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.7545527815818787,0.1275854259729385,0.1216307803988456,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.8871950507164001,0.209118440747261,0.1467891186475753,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.7186437845230103,0.1090051606297493,0.1041036769747734,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.7429279088973999,0.1213030815124511,0.549567699432373,285.0956726074219,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.09637451171875,1.0,0.2733223140239715,1.0,1.0,0.0,1.0,-1.4295265674591064,1.4295248985290527,1.6968438103504011e-06,1.0957410335540771,0.8501878380775452,0.8501878380775452,0.0,35.79248809814453,40.0,13425.255859375,-0.0,253.65768432617188,1.0,283.1499938964844,284.48101806640625,291.0461120605469,292.0199890136719,293.1499938964844,293.1499938964844,283.1499938964844,17971.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171870589256287,1.0,0.0,0.0,2.4101312160491943,2.410142183303833,3.875919674101169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.07470703125,0.0,452.63763427734375,1895.4371337890625,0.0,562.5568237304688,0.6020906567573547,1.0,0.0,3.0,1.0,0.0
12210540,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.9990000128746032,0.4041669368743896,0.2724533379077911,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.7517527341842651,0.1277225911617279,0.1217768490314483,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.8832345008850098,0.2090177685022354,0.146733358502388,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.715766191482544,0.1090108677744865,0.1041255816817283,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.7393217086791992,0.1209255084395408,0.5480045676231384,285.1020202636719,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.402099609375,285.10284423828125,1.0,0.2744121253490448,1.0,1.0,0.0,1.0,-1.4319136142730713,1.431911826133728,1.7018982134686669e-06,1.0975221395492554,0.8517013192176819,0.8517013192176819,0.0,36.38363265991211,40.0,13497.6728515625,-0.0,256.0799865722656,1.0,283.1499938964844,284.48681640625,291.0506591796875,292.02886962890625,293.1499938964844,293.1499938964844,283.1499938964844,17923.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185219049453735,1.0,0.0,0.0,2.412472009658813,2.412482976913452,3.883452279751509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.1298828125,0.0,453.5493774414063,1895.4371337890625,0.0,567.1309204101562,0.602542519569397,1.0,0.0,3.0,1.0,0.0
12210600,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.9990000128746032,0.4056843817234039,0.2741186916828155,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.7504070401191711,0.127779945731163,0.1218397691845893,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.8813620209693909,0.2089801877737045,0.1467144340276718,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.7143768668174744,0.1090169847011566,0.1041401103138923,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.7376624941825867,0.1207734644412994,0.5473851561546326,285.1047058105469,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4029846191406,285.1055908203125,1.0,0.27496138215065,1.0,1.0,0.0,1.0,-1.4332391023635864,1.4332374334335327,1.704725718809641e-06,1.0985275506973269,0.8523098826408386,0.8523098826408386,0.0,36.675514221191406,43.0,13528.794921875,-0.0,257.3396301269531,1.0,283.1499938964844,284.4892272949219,291.05206298828125,292.0321960449219,293.1499938964844,293.1499938964844,283.1499938964844,17907.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191752910614014,1.0,0.0,0.0,2.413644552230835,2.4136555194854736,3.887227819632244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.7392578125,0.0,454.04791259765625,1895.4371337890625,0.0,569.3837280273438,0.6027807593345642,1.0,0.0,3.0,1.0,0.0
12210660,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.9990000128746032,0.4105828106403351,0.2813837826251983,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.7446758151054382,0.1280024051666259,0.1220906153321266,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.873462975025177,0.2088527679443359,0.1466583758592605,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.7082552313804626,0.1090557798743248,0.1042175889015197,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.7307803630828857,0.1202043816447258,0.5451022386550903,285.1156921386719,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40191650390625,285.1171264648437,1.0,0.2774315476417541,1.0,1.0,0.0,1.0,-1.4395456314086914,1.4395439624786377,1.7182735518872505e-06,1.103363871574402,0.8545894622802734,0.8545894622802734,0.0,37.97834777832031,46.0,13659.0810546875,-0.0,263.152099609375,1.0,283.1499938964844,284.4986267089844,291.0552673339844,292.0430603027344,293.1499938964844,293.1499938964844,283.1499938964844,17862.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219786167144775,1.0,0.0,0.0,2.4188437461853027,2.4188547134399414,3.903992933373957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.616455078125,0.0,456.3819274902344,1895.4371337890625,0.0,579.1528930664062,0.6038703918457031,1.0,0.0,3.0,1.0,0.0
12210720,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.9990000128746032,0.4105828106403351,0.2813837826251983,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.7446758151054382,0.1280024051666259,0.1220906153321266,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.873462975025177,0.2088527679443359,0.1466583758592605,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.7082552313804626,0.1090557798743248,0.1042175889015197,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.7307803630828857,0.1202043816447258,0.5451022386550903,285.1156921386719,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40191650390625,285.1171264648437,1.0,0.2774315476417541,1.0,1.0,0.0,1.0,-1.4395456314086914,1.4395439624786377,1.7182735518872505e-06,1.103363871574402,0.8545894622802734,0.8545894622802734,0.0,37.97834777832031,46.0,13659.0810546875,-0.0,263.152099609375,1.0,283.1499938964844,284.4986267089844,291.0552673339844,292.0430603027344,293.1499938964844,293.1499938964844,283.1499938964844,17862.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219786167144775,1.0,0.0,0.0,2.4188437461853027,2.4188547134399414,3.903992933373957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.616455078125,0.0,456.3819274902344,1895.4371337890625,0.0,579.1528930664062,0.6038703918457031,1.0,0.0,3.0,1.0,0.0
12210780,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.9990000128746032,0.4147610962390899,0.2902840971946716,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.7380067110061646,0.1282601058483123,0.1223840191960334,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.8643344640731812,0.2087533324956894,0.1466263234615326,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.7008039951324463,0.1091271340847015,0.1043356731534004,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.7227994799613953,0.1196052208542823,0.5427246689796448,285.1359558105469,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39556884765625,285.1377868652344,1.0,0.2805521190166473,1.0,1.0,0.0,1.0,-1.4478305578231812,1.4478288888931274,1.7362422113365028e-06,1.1097803115844729,0.8572006821632385,0.8572006821632385,0.0,39.62877655029297,49.0,13838.6884765625,-0.0,270.709716796875,1.0,283.1499938964844,284.512451171875,291.05694580078125,292.0545959472656,293.1499938964844,293.1499938964844,283.1499938964844,17823.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254170298576355,1.0,0.0,0.0,2.4254705905914307,2.4254815578460693,3.925413238903275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.290283203125,0.0,459.4605712890625,1895.4371337890625,0.0,591.3679809570312,0.6052870154380798,1.0,0.0,3.0,1.0,0.0
12210840,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.9990000128746032,0.4147610962390899,0.2902840971946716,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.7380067110061646,0.1282601058483123,0.1223840191960334,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.8643344640731812,0.2087533324956894,0.1466263234615326,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.7008039951324463,0.1091271340847015,0.1043356731534004,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.7227994799613953,0.1196052208542823,0.5427246689796448,285.1359558105469,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39556884765625,285.1377868652344,1.0,0.2805521190166473,1.0,1.0,0.0,1.0,-1.4478305578231812,1.4478288888931274,1.7362422113365028e-06,1.1097803115844729,0.8572006821632385,0.8572006821632385,0.0,39.62877655029297,49.0,13838.6884765625,-0.0,270.709716796875,1.0,283.1499938964844,284.512451171875,291.05694580078125,292.0545959472656,293.1499938964844,293.1499938964844,283.1499938964844,17823.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254170298576355,1.0,0.0,0.0,2.4254705905914307,2.4254815578460693,3.925413238903275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.290283203125,0.0,459.4605712890625,1895.4371337890625,0.0,591.3679809570312,0.6052870154380798,1.0,0.0,3.0,1.0,0.0
12210900,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.9990000128746032,0.416601300239563,0.2952173054218292,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.7344709038734436,0.1284034699201584,0.1225488483905792,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.8595234155654907,0.208716407418251,0.1466227173805236,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.6968069672584534,0.1091760471463203,0.1044116094708442,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.7184708118438721,0.1192971318960189,0.5415156483650208,285.1466064453125,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3908386230469,285.1484680175781,1.0,0.2823149561882019,1.0,1.0,0.0,1.0,-1.4525856971740725,1.4525840282440186,1.74663261987007e-06,1.1134846210479736,0.8586193323135376,0.8586193323135376,0.0,40.56751251220703,49.0,13933.4775390625,-0.0,275.0627136230469,1.0,283.1499938964844,284.5196228027344,291.0575256347656,292.06072998046875,293.1499938964844,293.1499938964844,283.1499938964844,17805.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274075269699097,1.0,0.0,0.0,2.429286003112793,2.429296970367432,3.937772419249086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.323486328125,0.0,461.26361083984375,1895.4371337890625,0.0,598.558349609375,0.606110155582428,1.0,0.0,3.0,1.0,0.0
12210960,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.9990000128746032,0.4182847142219543,0.3004098534584045,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568603515625,0.7308542728424072,0.128554955124855,0.122724249958992,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.8546369671821594,0.2086855471134185,0.14662566781044,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.6927003860473633,0.109232410788536,0.1044974327087402,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15673828125,0.7139061093330383,0.1189832091331482,0.5402920842170715,285.15740966796875,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3852233886719,285.1593017578125,1.0,0.2841895818710327,1.0,1.0,0.0,1.0,-1.4576672315597534,1.4576654434204102,1.7577949620317668e-06,1.1174567937850952,0.8601112961769104,0.8601112961769104,0.0,41.57316970825195,52.0,14030.8154296875,-0.0,279.7499084472656,1.0,283.1499938964844,284.52685546875,291.0577697753906,292.0667419433594,293.1499938964844,293.1499938964844,283.1499938964844,17788.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295462608337402,1.0,0.0,0.0,2.4334070682525635,2.433418035507202,3.951143980884808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.380859375,0.0,463.2296142578125,1895.4371337890625,0.0,606.3828735351562,0.607002317905426,1.0,0.0,3.0,1.0,0.0
12211020,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795654296875,0.9990000128746032,0.42120561003685,0.3114190995693207,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.7234596014022827,0.1288800090551376,0.1231031045317649,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.8448323011398315,0.2086378633975982,0.146647110581398,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784362792969,0.6843339800834656,0.1093646138906478,0.1046948730945587,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.7039816379547119,0.1183382794260978,0.5377979278564453,285.17926025390625,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719482421875,285.18115234375,1.0,0.2882164120674133,1.0,1.0,0.0,1.0,-1.4686064720153809,1.4686046838760376,1.7820246966948616e-06,1.1260490417480469,0.8633149266242981,0.8633149266242981,0.0,43.76329040527344,55.0,14231.4853515625,-0.0,290.0061950683594,1.0,283.1499938964844,284.5413513183594,291.056884765625,292.0779113769531,293.1499938964844,293.1499938964844,283.1499938964844,17757.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341312885284424,1.0,0.0,0.0,2.4424991607666016,2.44251036643982,3.980725580277067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.4384765625,0.0,467.6188354492188,1895.4371337890625,0.0,623.506591796875,0.6089795827865601,1.0,0.0,3.0,1.0,0.0
12211080,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795654296875,0.9990000128746032,0.42120561003685,0.3114190995693207,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.7234596014022827,0.1288800090551376,0.1231031045317649,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.8448323011398315,0.2086378633975982,0.146647110581398,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784362792969,0.6843339800834656,0.1093646138906478,0.1046948730945587,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.7039816379547119,0.1183382794260978,0.5377979278564453,285.17926025390625,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719482421875,285.18115234375,1.0,0.2882164120674133,1.0,1.0,0.0,1.0,-1.4686064720153809,1.4686046838760376,1.7820246966948616e-06,1.1260490417480469,0.8633149266242981,0.8633149266242981,0.0,43.76329040527344,55.0,14231.4853515625,-0.0,290.0061950683594,1.0,283.1499938964844,284.5413513183594,291.056884765625,292.0779113769531,293.1499938964844,293.1499938964844,283.1499938964844,17757.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341312885284424,1.0,0.0,0.0,2.4424991607666016,2.44251036643982,3.980725580277067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.4384765625,0.0,467.6188354492188,1895.4371337890625,0.0,623.506591796875,0.6089795827865601,1.0,0.0,3.0,1.0,0.0
12211140,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.9990000128746032,0.4235640466213226,0.3230533897876739,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006225585937,0.7158633470535278,0.1292316019535064,0.1235154867172241,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.8351923823356628,0.208604946732521,0.1466852128505706,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20037841796875,0.6759984493255615,0.1095196828246116,0.1049224063754081,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.6937115788459778,0.1176722869277,0.5352421402931213,285.2012023925781,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2030639648437,1.0,0.2925358712673187,1.0,1.0,0.0,1.0,-1.4803187847137451,1.480316996574402,1.8082625956594711e-06,1.1353018283843994,0.8668119311332703,0.8668119311332703,0.0,46.16163635253906,58.0,14437.9814453125,-0.0,301.2792663574219,1.0,283.1499938964844,284.55572509765625,291.0543212890625,292.08770751953125,293.1499938964844,293.1499938964844,283.1499938964844,17729.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389341711997986,1.0,0.0,0.0,2.452651023864746,2.4526619911193848,4.013884336018237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.35791015625,0.0,472.5867919921875,1895.4371337890625,0.0,641.9653930664062,0.6111982464790344,1.0,0.0,3.0,1.0,0.0
12211200,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.9990000128746032,0.4235640466213226,0.3230533897876739,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006225585937,0.7158633470535278,0.1292316019535064,0.1235154867172241,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.8351923823356628,0.208604946732521,0.1466852128505706,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20037841796875,0.6759984493255615,0.1095196828246116,0.1049224063754081,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.6937115788459778,0.1176722869277,0.5352421402931213,285.2012023925781,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2030639648437,1.0,0.2925358712673187,1.0,1.0,0.0,1.0,-1.4803187847137451,1.480316996574402,1.8082625956594711e-06,1.1353018283843994,0.8668119311332703,0.8668119311332703,0.0,46.16163635253906,58.0,14437.9814453125,-0.0,301.2792663574219,1.0,283.1499938964844,284.55572509765625,291.0543212890625,292.08770751953125,293.1499938964844,293.1499938964844,283.1499938964844,17729.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389341711997986,1.0,0.0,0.0,2.452651023864746,2.4526619911193848,4.013884336018237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.35791015625,0.0,472.5867919921875,1895.4371337890625,0.0,641.9653930664062,0.6111982464790344,1.0,0.0,3.0,1.0,0.0
12211260,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2238464355469,0.9990000128746032,0.425786018371582,0.3345426917076111,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.7087411284446716,0.1299531310796737,0.1241495236754417,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.8264930844306946,0.2089189141988754,0.1468745768070221,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.6687347292900085,0.1100433245301246,0.1053693667054176,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227478027344,0.6843597292900085,0.1173409074544906,0.5335595607757568,285.2235107421875,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.2254943847656,1.0,0.2970981299877167,1.0,1.0,0.0,1.0,-1.4936153888702393,1.493613600730896,1.8383739188720936e-06,1.1458264589309692,0.8706064820289612,0.8706064820289612,0.0,48.64293670654297,61.0,14656.6875,-0.0,313.6640930175781,1.0,283.1499938964844,284.5704650878906,291.0509033203125,292.0968017578125,293.1499938964844,293.1499938964844,283.1499938964844,17702.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437090396881104,1.0,0.0,0.0,2.463782787322998,2.463793992996216,4.05040253781408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.541015625,0.0,478.1022033691406,1895.4371337890625,0.0,660.8582153320312,0.6136396527290344,1.0,0.0,3.0,1.0,0.0
12211320,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2238464355469,0.9990000128746032,0.425786018371582,0.3345426917076111,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.7087411284446716,0.1299531310796737,0.1241495236754417,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.8264930844306946,0.2089189141988754,0.1468745768070221,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.6687347292900085,0.1100433245301246,0.1053693667054176,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227478027344,0.6843597292900085,0.1173409074544906,0.5335595607757568,285.2235107421875,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.2254943847656,1.0,0.2970981299877167,1.0,1.0,0.0,1.0,-1.4936153888702393,1.493613600730896,1.8383739188720936e-06,1.1458264589309692,0.8706064820289612,0.8706064820289612,0.0,48.64293670654297,61.0,14656.6875,-0.0,313.6640930175781,1.0,283.1499938964844,284.5704650878906,291.0509033203125,292.0968017578125,293.1499938964844,293.1499938964844,283.1499938964844,17702.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437090396881104,1.0,0.0,0.0,2.463782787322998,2.463793992996216,4.05040253781408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.541015625,0.0,478.1022033691406,1895.4371337890625,0.0,660.8582153320312,0.6136396527290344,1.0,0.0,3.0,1.0,0.0
12211380,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.9990000128746032,0.4283092617988586,0.3450145721435547,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.7033939957618713,0.131210446357727,0.1253078579902649,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.8195268511772156,0.2097116261720657,0.147415891289711,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474060058594,0.6637240052223206,0.1111073717474937,0.1063439399003982,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.6772355437278748,0.1175358146429061,0.534292995929718,285.2483825683594,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.335693359375,285.2505798339844,1.0,0.301946759223938,1.0,1.0,0.0,1.0,-1.510276436805725,1.5102745294570925,1.876576220638526e-06,1.1590286493301392,0.8747485280036926,0.8747485280036926,0.0,51.05965805053711,64.0,14904.65625,-0.0,327.689453125,1.0,283.1499938964844,284.5872802734375,291.0488586425781,292.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,17676.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484486818313599,1.0,0.0,0.0,2.4758830070495605,2.4758942127227783,4.090285301572294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.327880859375,0.0,484.1628112792969,1895.4371337890625,0.0,680.1588134765625,0.6162995100021362,1.0,0.0,3.0,1.0,0.0
12211440,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.9990000128746032,0.4283092617988586,0.3450145721435547,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.7033939957618713,0.131210446357727,0.1253078579902649,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.8195268511772156,0.2097116261720657,0.147415891289711,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474060058594,0.6637240052223206,0.1111073717474937,0.1063439399003982,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.6772355437278748,0.1175358146429061,0.534292995929718,285.2483825683594,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.335693359375,285.2505798339844,1.0,0.301946759223938,1.0,1.0,0.0,1.0,-1.510276436805725,1.5102745294570925,1.876576220638526e-06,1.1590286493301392,0.8747485280036926,0.8747485280036926,0.0,51.05965805053711,64.0,14904.65625,-0.0,327.689453125,1.0,283.1499938964844,284.5872802734375,291.0488586425781,292.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,17676.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484486818313599,1.0,0.0,0.0,2.4758830070495605,2.4758942127227783,4.090285301572294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.327880859375,0.0,484.1628112792969,1895.4371337890625,0.0,680.1588134765625,0.6162995100021362,1.0,0.0,3.0,1.0,0.0
12211500,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.4296680986881256,0.3500275015830993,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.7012532353401184,0.131982535123825,0.1260369718074798,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.8164419531822205,0.2102284133434295,0.1477807015180587,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607116699219,0.6617960333824158,0.1117855384945869,0.1069835275411605,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.6742708086967468,0.1177786216139793,0.5353734493255615,285.26171875,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3335876464844,285.2640075683594,1.0,0.3044801652431488,1.0,1.0,0.0,1.0,-1.5196716785430908,1.5196698904037476,1.898347818496404e-06,1.1664773225784302,0.876962423324585,0.876962423324585,0.0,52.26774215698242,64.0,15038.33203125,-0.0,335.3221740722656,1.0,283.1499938964844,284.5963439941406,291.048828125,292.1153259277344,293.1499938964844,293.1499938964844,283.1499938964844,17662.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509025454521179,1.0,0.0,0.0,2.4823074340820312,2.482318639755249,4.1115396243185387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.907958984375,0.0,487.4062194824219,1895.4371337890625,0.0,690.3696899414062,0.6177138686180115,1.0,0.0,3.0,1.0,0.0
12211560,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.9990000128746032,0.4310666918754577,0.3549585342407226,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748107910156,0.6993575096130371,0.1328253448009491,0.126839593052864,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.8135208487510681,0.2108040899038314,0.1481904983520507,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.6601329445838928,0.1125373467803001,0.1076988652348518,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27459716796875,0.6715912818908691,0.1180955469608306,0.536814272403717,285.2755432128906,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.332275390625,285.2778625488281,1.0,0.3070796728134155,1.0,1.0,0.0,1.0,-1.5296351909637451,1.5296332836151123,1.921614284583484e-06,1.1743773221969604,0.8792710900306702,0.8792710900306702,0.0,53.485572814941406,52.0,15177.296875,-0.0,343.34405517578125,1.0,283.1499938964844,284.60577392578125,291.04937744140625,292.1234741210937,293.1499938964844,293.1499938964844,283.1499938964844,17649.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534526109695435,1.0,0.0,0.0,2.4889769554138184,2.4889883995056152,4.133663651373354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.88720703125,0.0,490.7924499511719,1895.4371337890625,0.0,701.14111328125,0.6191827058792114,1.0,0.0,3.0,1.0,0.0
12211620,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.9990000128746032,0.4354026913642883,0.3517040908336639,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.7048962116241455,0.1346807479858398,0.1285124719142913,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.8173874616622925,0.2120805531740188,0.1490322053432464,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29351806640625,0.6654085516929626,0.1142114698886871,0.1092014089226722,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.6752191185951233,0.1189197525382042,0.5400823950767517,285.2939147949219,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33892822265625,285.2946472167969,1.0,0.3065032064914703,1.0,1.0,0.0,1.0,-1.5344864130020142,1.5344845056533811,1.9331532712385524e-06,1.1783565282821655,0.8840027451515198,0.8840027451515198,0.0,52.89945983886719,55.0,15339.11328125,-0.0,344.2016296386719,1.0,283.1499938964844,284.6146240234375,291.05010986328125,292.1371459960937,293.1499938964844,293.1499938964844,283.1499938964844,17627.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586303472518921,1.0,0.0,0.0,2.502934455871582,2.502945899963379,4.180154746791233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.6318359375,0.0,497.962890625,1895.4371337890625,0.0,723.5223999023438,0.6222652196884155,1.0,0.0,3.0,1.0,0.0
12211680,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.9990000128746032,0.4354026913642883,0.3517040908336639,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.7048962116241455,0.1346807479858398,0.1285124719142913,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.8173874616622925,0.2120805531740188,0.1490322053432464,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29351806640625,0.6654085516929626,0.1142114698886871,0.1092014089226722,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.6752191185951233,0.1189197525382042,0.5400823950767517,285.2939147949219,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33892822265625,285.2946472167969,1.0,0.3065032064914703,1.0,1.0,0.0,1.0,-1.5344864130020142,1.5344845056533811,1.9331532712385524e-06,1.1783565282821655,0.8840027451515198,0.8840027451515198,0.0,52.89945983886719,55.0,15339.11328125,-0.0,344.2016296386719,1.0,283.1499938964844,284.6146240234375,291.05010986328125,292.1371459960937,293.1499938964844,293.1499938964844,283.1499938964844,17627.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586303472518921,1.0,0.0,0.0,2.502934455871582,2.502945899963379,4.180154746791233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.6318359375,0.0,497.962890625,1895.4371337890625,0.0,723.5223999023438,0.6222652196884155,1.0,0.0,3.0,1.0,0.0
12211740,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.9990000128746032,0.4406415522098541,0.3500326871871948,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30419921875,0.70896315574646,0.1363329589366912,0.1300147920846939,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045654296875,0.8199208378791809,0.2132148593664169,0.149789273738861,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039855957031,0.6694010496139526,0.1157105639576911,0.1105623170733451,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040466308594,0.6779524087905884,0.1198034510016441,0.5436844825744629,285.3046264648437,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3565368652344,285.3060913085937,1.0,0.3073335289955139,1.0,1.0,0.0,1.0,-1.5411432981491089,1.541141390800476,1.9487672489049146e-06,1.1835492849349976,0.887863039970398,0.887863039970398,0.0,52.67679977416992,55.0,15478.8115234375,-0.0,346.91357421875,1.0,283.1499938964844,284.6204528808594,291.04754638671875,292.14227294921875,293.1499938964844,293.1499938964844,283.1499938964844,17615.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620580315589905,1.0,0.0,0.0,2.5144593715667725,2.5144708156585693,4.218738069994288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.5712890625,0.0,503.9728393554688,1895.4371337890625,0.0,738.7220458984375,0.6248218417167664,1.0,0.0,3.0,1.0,0.0
