time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211800,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.9990000128746032,0.441986471414566,0.3499593436717987,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078308105469,0.7097690105438232,0.1367682218551635,0.1304149776697158,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082275390625,0.8203222751617432,0.2135147154331207,0.1499919295310974,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076477050781,0.6702204346656799,0.1161056533455848,0.1109256297349929,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.6784682869911194,0.1200531646609306,0.5447376370429993,285.30828857421875,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3611145019531,285.309814453125,1.0,0.3076688349246979,1.0,1.0,0.0,1.0,-1.5434789657592771,1.5434770584106443,1.954291747097159e-06,1.1853959560394287,0.8888623714447021,0.8888623714447021,0.0,52.70613098144531,58.0,15520.4287109375,-0.0,348.1513061523437,1.0,283.1499938964844,284.62261962890625,291.0470886230469,292.14385986328125,293.1499938964844,293.1499938964844,283.1499938964844,17612.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628237128257751,1.0,0.0,0.0,2.5174007415771484,2.5174121856689453,4.228614329804259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.19140625,0.0,505.51409912109375,1895.4371337890625,0.0,742.15966796875,0.6254743933677673,1.0,0.0,3.0,1.0,0.0
12211860,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295288085937,0.9990000128746032,0.4486969113349914,0.3508850932121277,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3286437988281,0.7130372524261475,0.1390715688467025,0.1325488984584808,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291320800781,0.8215020298957825,0.2151107192039489,0.1510811895132064,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.6736880540847778,0.1181939393281936,0.1128626242280006,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284606933594,0.6804735064506531,0.1214423030614852,0.5507373809814453,285.3291931152344,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.3310546875,1.0,0.3100470006465912,1.0,1.0,0.0,1.0,-1.55798602104187,1.5579841136932373,1.9888459519279422e-06,1.196879267692566,0.8940544724464417,0.8940544724464417,0.0,53.17716598510742,61.0,15753.60546875,0.0,356.6748046875,1.0,283.1499938964844,284.63555908203125,291.0478210449219,292.1561279296875,293.1499938964844,293.1499938964844,283.1499938964844,17595.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665498375892639,1.0,0.0,0.0,2.53247594833374,2.532487392425537,4.279410745766654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.20068359375,0.0,513.4658813476562,1895.4371337890625,0.0,759.1113891601562,0.6288213133811951,1.0,0.0,3.0,1.0,0.0
12211920,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295288085937,0.9990000128746032,0.4486969113349914,0.3508850932121277,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3286437988281,0.7130372524261475,0.1390715688467025,0.1325488984584808,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291320800781,0.8215020298957825,0.2151107192039489,0.1510811895132064,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.6736880540847778,0.1181939393281936,0.1128626242280006,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284606933594,0.6804735064506531,0.1214423030614852,0.5507373809814453,285.3291931152344,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.3310546875,1.0,0.3100470006465912,1.0,1.0,0.0,1.0,-1.55798602104187,1.5579841136932373,1.9888459519279422e-06,1.196879267692566,0.8940544724464417,0.8940544724464417,0.0,53.17716598510742,61.0,15753.60546875,0.0,356.6748046875,1.0,283.1499938964844,284.63555908203125,291.0478210449219,292.1561279296875,293.1499938964844,293.1499938964844,283.1499938964844,17595.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665498375892639,1.0,0.0,0.0,2.53247594833374,2.532487392425537,4.279410745766654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.20068359375,0.0,513.4658813476562,1895.4371337890625,0.0,759.1113891601562,0.6288213133811951,1.0,0.0,3.0,1.0,0.0
12211980,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35418701171875,0.9990000128746032,0.455235093832016,0.3536611497402191,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.7152948975563049,0.1415713727474212,0.1348878145217895,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.8215230107307434,0.2168577909469604,0.1522889137268066,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529357910156,0.6762449741363525,0.1204537898302078,0.1149817258119583,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529968261719,0.6816163063049316,0.1230201721191406,0.5577210783958435,285.35382080078125,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.3559265136719,1.0,0.3134222030639648,1.0,1.0,0.0,1.0,-1.5765032768249512,1.5765012502670288,2.03352874450502e-06,1.2115472555160522,0.8996003866195679,0.8996003866195679,0.0,54.11734771728516,64.0,16023.1083984375,0.0,368.6611328125,1.0,283.1499938964844,284.65142822265625,291.05352783203125,292.1757202148437,293.1499938964844,293.1499938964844,283.1499938964844,17577.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706779956817627,1.0,0.0,0.0,2.5481884479522705,2.5482001304626465,4.332678429364023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.12158203125,0.0,521.846923828125,1895.4371337890625,0.0,778.3299560546875,0.6323125958442688,1.0,0.0,3.0,1.0,0.0
12212040,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35418701171875,0.9990000128746032,0.455235093832016,0.3536611497402191,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.7152948975563049,0.1415713727474212,0.1348878145217895,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.8215230107307434,0.2168577909469604,0.1522889137268066,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529357910156,0.6762449741363525,0.1204537898302078,0.1149817258119583,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529968261719,0.6816163063049316,0.1230201721191406,0.5577210783958435,285.35382080078125,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.3559265136719,1.0,0.3134222030639648,1.0,1.0,0.0,1.0,-1.5765032768249512,1.5765012502670288,2.03352874450502e-06,1.2115472555160522,0.8996003866195679,0.8996003866195679,0.0,54.11734771728516,64.0,16023.1083984375,0.0,368.6611328125,1.0,283.1499938964844,284.65142822265625,291.05352783203125,292.1757202148437,293.1499938964844,293.1499938964844,283.1499938964844,17577.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706779956817627,1.0,0.0,0.0,2.5481884479522705,2.5482001304626465,4.332678429364023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.12158203125,0.0,521.846923828125,1895.4371337890625,0.0,778.3299560546875,0.6323125958442688,1.0,0.0,3.0,1.0,0.0
12212100,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36767578125,0.9990000128746032,0.4584130346775055,0.3556326031684875,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.7161309123039246,0.1428903490304947,0.1361287385225296,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671875,0.8211815357208252,0.2177845984697342,0.1529342532157898,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663635253906,0.677239716053009,0.1216429993510246,0.1161036416888237,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36639404296875,0.6819106340408325,0.1238668859004974,0.5615111589431763,285.3672790527344,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4109191894531,285.3695068359375,1.0,0.3154245018959045,1.0,1.0,0.0,1.0,-1.587031006813049,1.587028980255127,2.059215830740868e-06,1.2198866605758667,0.9025169610977172,0.9025169610977172,0.0,54.739017486572266,64.0,16169.5546875,0.0,375.8201904296875,1.0,283.1499938964844,284.6602783203125,291.0577087402344,292.1877746582031,293.1499938964844,293.1499938964844,283.1499938964844,17568.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730403661727905,1.0,0.0,0.0,2.556294679641724,2.5563063621521,4.360287846338906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.45703125,0.0,526.2081909179688,1895.4371337890625,0.0,789.5379028320312,0.6341150403022766,1.0,0.0,3.0,1.0,0.0
12212160,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.9990000128746032,0.4615277647972107,0.3579363524913788,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.7168118953704834,0.1442531943321228,0.1374147236347198,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812866210937,0.8206483125686646,0.2187453210353851,0.1536056995391845,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804626464844,0.6780781149864197,0.1228694319725036,0.1172643676400184,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804931640625,0.6820501089096069,0.1247474774718284,0.5654736757278442,285.3813781738281,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185485839844,285.3836975097656,1.0,0.3176082074642181,1.0,1.0,0.0,1.0,-1.5982969999313354,1.5982948541641235,2.086930180666968e-06,1.2288093566894531,0.9055342078208924,0.9055342078208924,0.0,55.44981002807617,67.0,16322.908203125,0.0,383.6966247558594,1.0,283.1499938964844,284.66961669921875,291.0623474121094,292.200927734375,293.1499938964844,293.1499938964844,283.1499938964844,17559.51953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756235122680664,1.0,0.0,0.0,2.564572334289551,2.5645840167999268,4.388571994695667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.24609375,0.0,530.6885375976562,1895.4371337890625,0.0,801.9706420898438,0.6387311220169067,1.0,0.0,3.0,1.0,0.0
12212220,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918151855469,0.9990000128746032,0.4650348126888275,0.3609685599803924,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.7174348831176758,0.1458771228790283,0.138954147696495,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915100097656,0.8198246955871582,0.2198885679244995,0.1544113159179687,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.6788778901100159,0.1243278980255127,0.1186513677239418,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910217285156,0.6820425391197205,0.1258004158735275,0.5702462792396545,285.3915710449219,284.95001220703125,295.5328063964844,288.0408630371094,295.5301513671875,297.42633056640625,285.3930969238281,1.0,0.3203350007534027,1.0,1.0,0.0,1.0,-1.6121467351913452,1.6121445894241333,2.121320903825108e-06,1.2397758960723877,0.9090389013290404,0.9090389013290404,0.0,56.37328720092773,67.0,16528.37890625,0.0,393.6487121582031,1.0,283.1499938964844,284.6699523925781,291.069091796875,292.21954345703125,293.1499938964844,293.1499938964844,283.1499938964844,17874.94921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790284872055054,1.0,0.0,0.0,2.5979411602020264,2.5979533195495605,4.503518766796333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.3642578125,0.0,550.9049682617188,1895.4371337890625,0.0,818.6453247070312,0.6443482041358948,1.0,0.0,3.0,1.0,0.0
12212280,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007263183594,0.9990000128746032,0.4675233662128448,0.3634097874164581,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.7177848219871521,0.1470906883478164,0.1401071399450302,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.8190910816192627,0.220740333199501,0.1550130248069763,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39971923828125,0.6793509721755981,0.1254157572984695,0.1196884661912918,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39971923828125,0.6819269061088562,0.1265879124403,0.573829174041748,285.4004211425781,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.43121337890625,285.4022216796875,1.0,0.3224452137947082,1.0,1.0,0.0,1.0,-1.6227306127548218,1.62272846698761,2.1478392682183767e-06,1.2481536865234375,0.9116644859313964,0.9116644859313964,0.0,57.111289978027344,70.0,16672.896484375,0.0,401.4440002441406,1.0,283.1499938964844,284.6736755371094,291.0737609863281,292.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,17989.39453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581703245639801,1.0,0.0,0.0,2.613917827606201,2.613929986953736,4.559080082344736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.771484375,0.0,560.56298828125,1895.4371337890625,0.0,831.9752197265625,0.6507200002670288,1.0,0.0,3.0,1.0,0.0
12212340,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.9990000128746032,0.4731981754302978,0.3698401749134063,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.7183475494384766,0.1500597447156906,0.1429368108510971,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.8170043230056763,0.2228149771690368,0.1564851850271225,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140625,0.6801837682723999,0.1280696839094162,0.1222272291779518,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140625,0.6813646554946899,0.1285129934549331,0.5826300382614136,285.41461181640625,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4161376953125,1.0,0.3277963697910309,1.0,1.0,0.0,1.0,-1.6492290496826172,1.6492267847061155,2.2151323264552047e-06,1.2691175937652588,0.9179482460021972,0.9179482460021972,0.0,59.05145263671875,73.0,17051.76171875,0.0,421.6116027832031,1.0,283.1499938964844,284.6707763671875,291.0853881835937,292.26641845703125,293.1499938964844,293.1499938964844,283.1499938964844,18640.150390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887318849563599,1.0,0.0,0.0,2.679206371307373,2.6792192459106445,4.789670811078395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.599609375,0.0,602.2018432617188,1895.4371337890625,0.0,867.9906616210938,0.666772186756134,1.0,0.0,3.0,1.0,0.0
12212400,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.9990000128746032,0.4731981754302978,0.3698401749134063,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.7183475494384766,0.1500597447156906,0.1429368108510971,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.8170043230056763,0.2228149771690368,0.1564851850271225,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140625,0.6801837682723999,0.1280696839094162,0.1222272291779518,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140625,0.6813646554946899,0.1285129934549331,0.5826300382614136,285.41461181640625,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4161376953125,1.0,0.3277963697910309,1.0,1.0,0.0,1.0,-1.6492290496826172,1.6492267847061155,2.2151323264552047e-06,1.2691175937652588,0.9179482460021972,0.9179482460021972,0.0,59.05145263671875,73.0,17051.76171875,0.0,421.6116027832031,1.0,283.1499938964844,284.6707763671875,291.0853881835937,292.26641845703125,293.1499938964844,293.1499938964844,283.1499938964844,18640.150390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887318849563599,1.0,0.0,0.0,2.679206371307373,2.6792192459106445,4.789670811078395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.599609375,0.0,602.2018432617188,1895.4371337890625,0.0,867.9906616210938,0.666772186756134,1.0,0.0,3.0,1.0,0.0
12212460,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264221191406,0.9990000128746032,0.478575736284256,0.3769910633563995,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.7186460494995117,0.1531509608030319,0.145890787243843,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.8145585060119629,0.2249645888805389,0.1580151617527008,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256896972656,0.6807203888893127,0.1308211982250213,0.1248673349618911,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256896972656,0.6805117726325989,0.1305122822523117,0.5918061137199402,285.4262084960937,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.42755126953125,1.0,0.3335501849651336,1.0,1.0,0.0,1.0,-1.6773840188980105,1.6773816347122192,2.2880394681124017e-06,1.2913717031478882,0.9243667125701904,0.9243667125701904,0.0,61.22218704223633,76.0,17452.94140625,0.0,443.9797058105469,1.0,283.1499938964844,284.6640319824219,291.0963439941406,292.301025390625,293.1499938964844,293.1499938964844,283.1499938964844,19441.91796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963645577430725,1.0,0.0,0.0,2.754901170730591,2.7549147605896,5.064136416876863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.3134765625,0.0,653.19482421875,1895.4371337890625,0.0,908.759765625,0.6843560934066772,1.0,0.0,3.0,1.0,0.0
12212520,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264221191406,0.9990000128746032,0.478575736284256,0.3769910633563995,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.7186460494995117,0.1531509608030319,0.145890787243843,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.8145585060119629,0.2249645888805389,0.1580151617527008,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256896972656,0.6807203888893127,0.1308211982250213,0.1248673349618911,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256896972656,0.6805117726325989,0.1305122822523117,0.5918061137199402,285.4262084960937,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.42755126953125,1.0,0.3335501849651336,1.0,1.0,0.0,1.0,-1.6773840188980105,1.6773816347122192,2.2880394681124017e-06,1.2913717031478882,0.9243667125701904,0.9243667125701904,0.0,61.22218704223633,76.0,17452.94140625,0.0,443.9797058105469,1.0,283.1499938964844,284.6640319824219,291.0963439941406,292.301025390625,293.1499938964844,293.1499938964844,283.1499938964844,19441.91796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963645577430725,1.0,0.0,0.0,2.754901170730591,2.7549147605896,5.064136416876863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.3134765625,0.0,653.19482421875,1895.4371337890625,0.0,908.759765625,0.6843560934066772,1.0,0.0,3.0,1.0,0.0
12212580,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368591308594,0.9990000128746032,0.4836942255496979,0.3846499323844909,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.7188112139701843,0.1563597321510315,0.1489623337984085,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43658447265625,0.8119059205055237,0.2271910458803177,0.1596023440361023,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.6810952425003052,0.1336653530597686,0.1276015788316726,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.6795109510421753,0.1325835287570953,0.6013325452804565,285.4366455078125,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4379272460937,1.0,0.3396155834197998,1.0,1.0,0.0,1.0,-1.706892967224121,1.7068907022476196,2.36600521930086e-06,1.314671516418457,0.9309160709381104,0.9309160709381104,0.0,63.57974243164063,79.0,17871.638671875,0.0,468.3767700195313,1.0,283.1499938964844,284.6554870605469,291.10693359375,292.3361511230469,293.1499938964844,293.1499938964844,283.1499938964844,20346.4609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043176651000977,1.0,0.0,0.0,2.8371782302856445,2.83719253540039,5.371141469368013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.798828125,0.0,711.8905639648438,1895.4371337890625,0.0,953.108154296875,0.7052298188209534,1.0,0.0,3.0,1.0,0.0
12212640,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368591308594,0.9990000128746032,0.4836942255496979,0.3846499323844909,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.7188112139701843,0.1563597321510315,0.1489623337984085,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43658447265625,0.8119059205055237,0.2271910458803177,0.1596023440361023,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.6810952425003052,0.1336653530597686,0.1276015788316726,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.6795109510421753,0.1325835287570953,0.6013325452804565,285.4366455078125,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4379272460937,1.0,0.3396155834197998,1.0,1.0,0.0,1.0,-1.706892967224121,1.7068907022476196,2.36600521930086e-06,1.314671516418457,0.9309160709381104,0.9309160709381104,0.0,63.57974243164063,79.0,17871.638671875,0.0,468.3767700195313,1.0,283.1499938964844,284.6554870605469,291.10693359375,292.3361511230469,293.1499938964844,293.1499938964844,283.1499938964844,20346.4609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043176651000977,1.0,0.0,0.0,2.8371782302856445,2.83719253540039,5.371141469368013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.798828125,0.0,711.8905639648438,1895.4371337890625,0.0,953.108154296875,0.7052298188209534,1.0,0.0,3.0,1.0,0.0
12212700,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.9990000128746032,0.4861694872379303,0.3886118531227112,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.7188789248466492,0.1580079495906829,0.1505413055419922,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.8105429410934448,0.2283344268798828,0.1604183167219162,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400329589844,0.6812587380409241,0.1351213455200195,0.1290029436349868,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.67899489402771,0.1336466670036316,0.6062273383140564,285.44024658203125,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.45318603515625,285.4410705566406,1.0,0.3427419662475586,1.0,1.0,0.0,1.0,-1.722084641456604,1.722082257270813,2.406761495876708e-06,1.326656460762024,0.9342225193977356,0.9342225193977356,0.0,64.8163833618164,79.0,18094.119140625,0.0,481.2948913574219,1.0,283.1499938964844,284.6479187011719,291.1124572753906,292.3547668457031,293.1499938964844,293.1499938964844,283.1499938964844,20942.271484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083798408508301,1.0,0.0,0.0,2.887927532196045,2.887942314147949,5.56500935999793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.51318359375,0.0,749.9589233398438,1895.4371337890625,0.0,976.4567260742188,0.7150022387504578,1.0,0.0,3.0,1.0,0.0
12212760,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.9990000128746032,0.4885938465595245,0.3926394879817962,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.718949019908905,0.1596856564283371,0.1521482467651367,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468688964844,0.809167742729187,0.2294976711273193,0.1612478643655777,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465026855469,0.6814174652099609,0.1365989744663238,0.130425363779068,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465026855469,0.6784812211990356,0.1347280442714691,0.6112054586410522,285.44696044921875,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.45440673828125,285.4482116699219,1.0,0.3459203839302063,1.0,1.0,0.0,1.0,-1.7375307083129885,1.7375282049179075,2.4486298570991494e-06,1.3388348817825315,0.9376012086868286,0.9376012086868286,0.0,66.08660888671875,82.0,18304.728515625,0.0,494.6729431152344,1.0,283.1499938964844,284.6464538574219,291.1175842285156,292.3720703125,293.1499938964844,293.1499938964844,283.1499938964844,21320.974609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124290823936462,1.0,0.0,0.0,2.9234776496887207,2.923492670059204,5.702862040379841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.10400390625,0.0,777.1576538085938,1895.4371337890625,0.0,1000.1857299804688,0.7260996699333191,1.0,0.0,3.0,1.0,0.0
12212820,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.9990000128746032,0.493313193321228,0.4008146822452545,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.719145655632019,0.1631316989660263,0.1554500758647918,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.806438148021698,0.2318870723247528,0.1629530191421508,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.6817691326141357,0.1396190226078033,0.1333342790603637,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.67751544713974,0.1369483321905136,0.6214298605918884,285.4576416015625,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4589233398437,1.0,0.3524073958396911,1.0,1.0,0.0,1.0,-1.7691268920898438,1.7691243886947632,2.53562302532373e-06,1.3637241125106812,0.9444312453269958,0.9444312453269958,0.0,68.71076965332031,70.0,18749.83984375,0.0,522.7699584960938,1.0,283.1499938964844,284.63775634765625,291.1287841796875,292.4091491699219,293.1499938964844,293.1499938964844,283.1499938964844,22342.310546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206279993057251,1.0,0.0,0.0,3.0120506286621094,3.012066602706909,6.053657557458791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.25537109375,0.0,848.1649780273438,1895.4371337890625,0.0,1049.593994140625,0.7469804883003235,1.0,0.0,3.0,1.0,0.0
12212880,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.9990000128746032,0.493313193321228,0.4008146822452545,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.719145655632019,0.1631316989660263,0.1554500758647918,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.806438148021698,0.2318870723247528,0.1629530191421508,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.6817691326141357,0.1396190226078033,0.1333342790603637,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.67751544713974,0.1369483321905136,0.6214298605918884,285.4576416015625,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4589233398437,1.0,0.3524073958396911,1.0,1.0,0.0,1.0,-1.7691268920898438,1.7691243886947632,2.53562302532373e-06,1.3637241125106812,0.9444312453269958,0.9444312453269958,0.0,68.71076965332031,70.0,18749.83984375,0.0,522.7699584960938,1.0,283.1499938964844,284.63775634765625,291.1287841796875,292.4091491699219,293.1499938964844,293.1499938964844,283.1499938964844,22342.310546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206279993057251,1.0,0.0,0.0,3.0120506286621094,3.012066602706909,6.053657557458791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.25537109375,0.0,848.1649780273438,1895.4371337890625,0.0,1049.593994140625,0.7469804883003235,1.0,0.0,3.0,1.0,0.0
12212940,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.9990000128746032,0.4984230399131775,0.3975600004196167,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.725151002407074,0.1662437617778778,0.1583409607410431,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.8110387921333313,0.2340320199728012,0.1644189953804016,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.6883286833763123,0.1423326581716537,0.1358555108308792,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.6828798055648804,0.1389585882425308,0.630221426486969,285.45928955078125,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4626770019531,285.45928955078125,1.0,0.3533582091331482,1.0,1.0,0.0,1.0,-1.7840474843978882,1.7840449810028076,2.577551640570164e-06,1.375635862350464,0.9504294991493224,0.9504294991493224,0.0,68.28250122070312,70.0,19037.4140625,0.0,531.2779541015625,1.0,283.1499938964844,284.6219787597656,291.137939453125,292.4388122558594,293.1499938964844,293.1499938964844,283.1499938964844,23307.861328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627715528011322,1.0,0.0,0.0,3.093377590179444,3.0933942794799805,6.384974540196708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.5078125,0.0,917.1083374023438,1895.4371337890625,0.0,1093.7359619140625,0.7646317481994629,1.0,0.0,3.0,1.0,0.0
12213000,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.459228515625,0.9990000128746032,0.4993185400962829,0.3963768184185028,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.459228515625,0.7263761758804321,0.1666742414236068,0.158733457326889,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.459228515625,0.8121417164802551,0.2343272566795349,0.1646153330802917,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4592590332031,0.689675509929657,0.1427073925733566,0.1361961811780929,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4592590332031,0.6840642690658569,0.1392403692007064,0.6314122080802917,285.459228515625,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4648132324219,285.4591979980469,1.0,0.3532184064388275,1.0,1.0,0.0,1.0,-1.785173773765564,1.7851711511611938,2.580732143542264e-06,1.376534104347229,0.9512433409690856,0.9512433409690856,0.0,68.03008270263672,73.0,19065.55078125,0.0,531.255859375,1.0,283.1499938964844,284.62017822265625,291.13873291015625,292.4417724609375,293.1499938964844,293.1499938964844,283.1499938964844,23399.08203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286019086837769,1.0,0.0,0.0,3.1016812324523926,3.101698160171509,6.419300007109996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.99951171875,0.0,924.2970581054688,1895.4371337890625,0.0,1099.3480224609375,0.7687220573425293,1.0,0.0,3.0,1.0,0.0
12213060,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.9990000128746032,0.5073355436325073,0.3938551843166351,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.7325906157493591,0.1703434288501739,0.1621424108743667,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.8165124654769897,0.2368344962596893,0.1663299202919006,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.6965641379356384,0.1458985209465026,0.1391610503196716,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.6897389888763428,0.1416988521814346,0.6421118974685669,285.4582824707031,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4589538574219,1.0,0.3557687699794769,1.0,1.0,0.0,1.0,-1.804696798324585,1.8046941757202148,2.6358231934864307e-06,1.3917895555496216,0.9579919576644896,0.9579919576644896,0.0,67.88274383544922,76.0,19398.30859375,0.0,543.84228515625,1.0,283.1499938964844,284.6031799316406,291.1448669433594,292.4665832519531,293.1499938964844,293.1499938964844,283.1499938964844,24481.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352333426475525,1.0,0.0,0.0,3.191301822662353,3.191319704055786,6.795620492994203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.58984375,0.0,1004.8597412109376,1895.4371337890625,0.0,1141.9638671875,0.7907121181488037,1.0,0.0,3.0,1.0,0.0
12213120,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.9990000128746032,0.5073355436325073,0.3938551843166351,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.7325906157493591,0.1703434288501739,0.1621424108743667,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.8165124654769897,0.2368344962596893,0.1663299202919006,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.6965641379356384,0.1458985209465026,0.1391610503196716,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.6897389888763428,0.1416988521814346,0.6421118974685669,285.4582824707031,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4589538574219,1.0,0.3557687699794769,1.0,1.0,0.0,1.0,-1.804696798324585,1.8046941757202148,2.6358231934864307e-06,1.3917895555496216,0.9579919576644896,0.9579919576644896,0.0,67.88274383544922,76.0,19398.30859375,0.0,543.84228515625,1.0,283.1499938964844,284.6031799316406,291.1448669433594,292.4665832519531,293.1499938964844,293.1499938964844,283.1499938964844,24481.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352333426475525,1.0,0.0,0.0,3.191301822662353,3.191319704055786,6.795620492994203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.58984375,0.0,1004.8597412109376,1895.4371337890625,0.0,1141.9638671875,0.7907121181488037,1.0,0.0,3.0,1.0,0.0
12213180,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.9990000128746032,0.5153387784957886,0.3940960168838501,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.7373894453048706,0.1741463840007782,0.1657041013240814,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.8191205859184265,0.2394276857376098,0.1681215465068817,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.7018622756004333,0.149196058511734,0.1422536969184875,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.6939781308174133,0.1443051844835281,0.6536522507667542,285.46343994140625,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46435546875,1.0,0.3594498336315155,1.0,1.0,0.0,1.0,-1.82898223400116,1.8289796113967896,2.7054297788708936e-06,1.4108442068099976,0.9648587107658386,0.9648587107658386,0.0,68.50070190429688,79.0,19779.3515625,0.0,562.3078002929688,1.0,283.1499938964844,284.5911865234375,291.1552124023437,292.49725341796875,293.1499938964844,293.1499938964844,283.1499938964844,25574.19921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412428021430969,1.0,0.0,0.0,3.2805392742156982,3.280558109283448,7.180981356214033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.86962890625,0.0,1089.5501708984375,1895.4371337890625,0.0,1181.5263671875,0.8127129077911377,1.0,0.0,3.0,1.0,0.0
12213240,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.9990000128746032,0.5153387784957886,0.3940960168838501,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.7373894453048706,0.1741463840007782,0.1657041013240814,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.8191205859184265,0.2394276857376098,0.1681215465068817,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.7018622756004333,0.149196058511734,0.1422536969184875,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.6939781308174133,0.1443051844835281,0.6536522507667542,285.46343994140625,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46435546875,1.0,0.3594498336315155,1.0,1.0,0.0,1.0,-1.82898223400116,1.8289796113967896,2.7054297788708936e-06,1.4108442068099976,0.9648587107658386,0.9648587107658386,0.0,68.50070190429688,79.0,19779.3515625,0.0,562.3078002929688,1.0,283.1499938964844,284.5911865234375,291.1552124023437,292.49725341796875,293.1499938964844,293.1499938964844,283.1499938964844,25574.19921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412428021430969,1.0,0.0,0.0,3.2805392742156982,3.280558109283448,7.180981356214033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.86962890625,0.0,1089.5501708984375,1895.4371337890625,0.0,1181.5263671875,0.8127129077911377,1.0,0.0,3.0,1.0,0.0
12213300,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.9990000128746032,0.5192490816116333,0.3949396908283233,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.7394262552261353,0.1760969460010528,0.1675385683774948,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.8199813365936279,0.2407583892345428,0.1690461039543151,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658203125,0.7040911912918091,0.1508833914995193,0.1438437551259994,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658203125,0.6957111954689026,0.1456503719091415,0.6596601009368896,285.46600341796875,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160522460937,285.4667053222656,1.0,0.3616428673267364,1.0,1.0,0.0,1.0,-1.8424304723739624,1.8424277305603027,2.744431640167022e-06,1.4213910102844238,0.9683254361152648,0.9683254361152648,0.0,69.0128402709961,79.0,19989.177734375,0.0,573.2473754882812,1.0,283.1499938964844,284.5838623046875,291.1624755859375,292.5159912109375,293.1499938964844,293.1499938964844,283.1499938964844,26248.013671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443290710449219,1.0,0.0,0.0,3.3328442573547363,3.332863569259644,7.411794058498344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.75,0.0,1141.488525390625,1895.4371337890625,0.0,1202.1851806640625,0.8227897882461548,1.0,0.0,3.0,1.0,0.0
12213360,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47235107421875,0.9990000128746032,0.5230861306190491,0.3961946964263916,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.471923828125,0.741255521774292,0.1780790537595749,0.1694062501192093,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.8205943703651428,0.2421117126941681,0.1699882745742797,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.7060791850090027,0.1525952965021133,0.1454605311155319,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718017578125,0.6972163319587708,0.1470182090997696,0.6657925844192505,285.47216796875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5240173339844,285.4732971191406,1.0,0.36403489112854,1.0,1.0,0.0,1.0,-1.856615662574768,1.8566129207611084,2.7859221063408768e-06,1.432511568069458,0.9718672037124634,0.9718672037124634,0.0,69.64212799072266,82.0,20193.275390625,0.0,585.2174682617188,1.0,283.1499938964844,284.5824890136719,291.1701965332031,292.53497314453125,293.1499938964844,293.1499938964844,283.1499938964844,26673.1796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647515594959259,1.0,0.0,0.0,3.369123935699463,3.3691437244415283,7.574034270874108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.08251953125,0.0,1178.1412353515625,1895.4371337890625,0.0,1223.7532958984375,0.8340656161308289,1.0,0.0,3.0,1.0,0.0
12213420,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839172363281,0.9990000128746032,0.5305479168891907,0.3997191488742828,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7444091439247131,0.1821343153715133,0.1732388436794281,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.8212336897850037,0.2448862791061401,0.1719279140233993,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833068847656,0.7094624042510986,0.1560897976160049,0.1487719565629959,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832763671875,0.6996645927429199,0.1498125195503235,0.678383469581604,285.4837341308594,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4849853515625,1.0,0.3693191707134247,1.0,1.0,0.0,1.0,-1.8868730068206787,1.8868701457977293,2.8756182928191265e-06,1.4562158584594729,0.9790485501289368,0.9790485501289368,0.0,71.19816589355469,85.0,20633.736328125,0.0,611.9684448242188,1.0,283.1499938964844,284.5763854980469,291.1875915527344,292.57745361328125,293.1499938964844,293.1499938964844,283.1499938964844,27775.69140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544100046157837,1.0,0.0,0.0,3.4569907188415527,3.4570114612579346,7.974248319442268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.380859375,0.0,1270.5694580078125,1895.4371337890625,0.0,1271.230224609375,0.8552331924438477,1.0,0.0,3.0,1.0,0.0
12213480,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839172363281,0.9990000128746032,0.5305479168891907,0.3997191488742828,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7444091439247131,0.1821343153715133,0.1732388436794281,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.8212336897850037,0.2448862791061401,0.1719279140233993,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833068847656,0.7094624042510986,0.1560897976160049,0.1487719565629959,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832763671875,0.6996645927429199,0.1498125195503235,0.678383469581604,285.4837341308594,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4849853515625,1.0,0.3693191707134247,1.0,1.0,0.0,1.0,-1.8868730068206787,1.8868701457977293,2.8756182928191265e-06,1.4562158584594729,0.9790485501289368,0.9790485501289368,0.0,71.19816589355469,85.0,20633.736328125,0.0,611.9684448242188,1.0,283.1499938964844,284.5763854980469,291.1875915527344,292.57745361328125,293.1499938964844,293.1499938964844,283.1499938964844,27775.69140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544100046157837,1.0,0.0,0.0,3.4569907188415527,3.4570114612579346,7.974248319442268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.380859375,0.0,1270.5694580078125,1895.4371337890625,0.0,1271.230224609375,0.8552331924438477,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48931884765625,0.9990000128746032,0.5342890620231628,0.401973009109497,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.7458188533782959,0.1842695325613021,0.1752618551254272,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891357421875,0.8213196396827698,0.2463506460189819,0.1729552745819091,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888916015625,0.7109311819076538,0.1579256951808929,0.1505165845155716,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888610839844,0.7006846070289612,0.1512794941663742,0.685019314289093,285.4891967773437,284.95001220703125,296.3344116210937,288.1608581542969,296.33233642578125,297.5428161621094,285.490234375,1.0,0.3722615242004394,1.0,1.0,0.0,1.0,-1.903305172920227,1.9033021926879885,2.925009312093607e-06,1.4690799713134766,0.9828073978424072,0.9828073978424072,0.0,72.13297271728516,85.0,20875.3984375,0.0,627.1026000976562,1.0,283.1499938964844,284.5716857910156,291.197021484375,292.6009521484375,293.1499938964844,293.1499938964844,283.1499938964844,28469.060546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582220196723938,1.0,0.0,0.0,3.509638786315918,3.509660243988037,8.218984248742345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.529296875,0.0,1328.36376953125,1895.4371337890625,0.0,1297.9478759765625,0.8655301332473755,1.0,0.0,3.0,1.0,0.0
12213600,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.9990000128746032,0.5377508997917175,0.4043189585208893,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7470350861549377,0.1863058656454086,0.1771927773952484,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.8212791681289673,0.247749462723732,0.1739372313022613,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.7121725678443909,0.1596741080284118,0.1521796882152557,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.7015202045440674,0.1526751816272735,0.69134122133255,285.4974670410156,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5473327636719,285.49884033203125,1.0,0.3751441836357116,1.0,1.0,0.0,1.0,-1.91920816898346,1.9192053079605105,2.973262098748819e-06,1.4815236330032349,0.9864286184310912,0.9864286184310912,0.0,73.0838623046875,88.0,21095.845703125,0.0,642.1183471679688,1.0,283.1499938964844,284.5724182128906,291.2055358886719,292.6222839355469,293.1499938964844,293.1499938964844,283.1499938964844,28878.783203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618996262550354,1.0,0.0,0.0,3.544025182723999,3.5440468788146973,8.38082769405446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.07861328125,0.0,1366.6964111328125,1895.4371337890625,0.0,1324.03125,0.8763045072555542,1.0,0.0,3.0,1.0,0.0
