time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.9990000128746032,0.5413743257522583,0.407009869813919,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.7482361793518066,0.1884986460208892,0.1792749762535095,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038146972656,0.8211385011672974,0.2492582499980926,0.1749989241361618,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.7133764624595642,0.1615543067455291,0.1539709419012069,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.702305018901825,0.1541746109724044,0.6981461048126221,285.50390625,284.95001220703125,296.4045715332031,288.1762390136719,296.4025573730469,297.551513671875,285.5050354003906,1.0,0.378313809633255,1.0,1.0,0.0,1.0,-1.9365370273590088,1.93653404712677,3.026344302270445e-06,1.495076060295105,0.9902981519699096,0.9902981519699096,0.0,74.1604995727539,88.0,21347.103515625,0.0,658.862548828125,1.0,283.1499938964844,284.5686950683594,291.21490478515625,292.6464233398437,293.1499938964844,293.1499938964844,283.1499938964844,29574.048828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659508347511292,1.0,0.0,0.0,3.596255302429199,3.5962777137756348,8.629672265669797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.79052734375,0.0,1426.82080078125,1895.4371337890625,0.0,1353.1075439453125,0.8864554166793823,1.0,0.0,3.0,1.0,0.0
12213720,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.9990000128746032,0.544735848903656,0.4097037017345428,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7492911219596863,0.190587967634201,0.1812598407268524,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128479003906,0.8209272623062134,0.2506981790065765,0.1760123074054718,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124816894531,0.7144164443016052,0.1633433997631073,0.1556763797998428,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.512451171875,0.7029585838317871,0.1555999219417572,0.704619288444519,285.512939453125,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55487060546875,285.514404296875,1.0,0.3813832104206085,1.0,1.0,0.0,1.0,-1.9531933069229128,1.9531903266906736,3.077859219047241e-06,1.5080959796905518,0.9940274357795716,0.9940274357795716,0.0,75.22970581054688,91.0,21575.9375,0.0,675.3194580078125,1.0,283.1499938964844,284.5701599121094,291.2232360839844,292.6681823730469,293.1499938964844,293.1499938964844,283.1499938964844,29982.345703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698076128959656,1.0,0.0,0.0,3.630265474319458,3.6302881240844727,8.793667802819982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.826171875,0.0,1466.541748046875,1895.4371337890625,0.0,1381.1171875,0.8971409201622009,1.0,0.0,3.0,1.0,0.0
12213780,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5300598144531,0.9990000128746032,0.5515434741973877,0.4156393706798553,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.7513068914413452,0.1949763000011444,0.1854335963726043,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.8203326463699341,0.2537293434143066,0.1781494915485382,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293884277344,0.7163609266281128,0.1670939028263092,0.159256249666214,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293273925781,0.7041250467300415,0.1585842072963714,0.7181934714317322,285.52984619140625,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.5313720703125,1.0,0.3879370987415313,1.0,1.0,0.0,1.0,-1.988499402999878,1.98849618434906,3.18863635584421e-06,1.5356730222702026,1.0,1.0,0.0,77.57968139648438,94.0,22070.49609375,0.0,711.3045654296875,1.0,283.1499938964844,284.5693664550781,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31115.240234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779628396034241,1.0,0.0,0.0,3.715302228927612,3.7153260707855225,9.210465918840782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.416015625,0.0,1569.8388671875,1895.4371337890625,0.0,1441.3699951171875,0.9168139696121216,1.0,0.0,3.0,1.0,0.0
12213840,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5300598144531,0.9990000128746032,0.5515434741973877,0.4156393706798553,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.7513068914413452,0.1949763000011444,0.1854335963726043,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.8203326463699341,0.2537293434143066,0.1781494915485382,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293884277344,0.7163609266281128,0.1670939028263092,0.159256249666214,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293273925781,0.7041250467300415,0.1585842072963714,0.7181934714317322,285.52984619140625,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.5313720703125,1.0,0.3879370987415313,1.0,1.0,0.0,1.0,-1.988499402999878,1.98849618434906,3.18863635584421e-06,1.5356730222702026,1.0,1.0,0.0,77.57968139648438,94.0,22070.49609375,0.0,711.3045654296875,1.0,283.1499938964844,284.5693664550781,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31115.240234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779628396034241,1.0,0.0,0.0,3.715302228927612,3.7153260707855225,9.210465918840782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.416015625,0.0,1569.8388671875,1895.4371337890625,0.0,1441.3699951171875,0.9168139696121216,1.0,0.0,3.0,1.0,0.0
12213900,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.9990000128746032,0.5548940896987915,0.4187522530555725,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53765869140625,0.7522600293159485,0.1972099095582962,0.1875596642494201,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.537841796875,0.8199850916862488,0.2552758157253265,0.179241195321083,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375366210937,0.7172616720199585,0.1689991801977157,0.161076545715332,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374755859375,0.704645574092865,0.1600989550352096,0.7250903248786926,285.5379333496094,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626525878906,285.539306640625,1.0,0.3913074433803558,1.0,1.0,0.0,1.0,-2.0065701007843018,2.0065667629241943,3.2461603041156195e-06,1.549777269363403,1.0,1.0,0.0,78.81636047363281,94.0,22326.5703125,0.0,730.27685546875,1.0,283.1499938964844,284.5679931640625,291.2494201660156,292.738525390625,293.1499938964844,293.1499938964844,283.1499938964844,31906.7421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821010708808899,1.0,0.0,0.0,3.762402057647705,3.762426376342773,9.445471960134456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.39501953125,0.0,1630.2841796875,1895.4371337890625,0.0,1472.4630126953125,0.9266759157180786,1.0,0.0,3.0,1.0,0.0
12213960,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.9990000128746032,0.5582184195518494,0.4219371080398559,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491027832031,0.7531896829605103,0.1994704455137252,0.189710795879364,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54931640625,0.8196185231208801,0.2568438947200775,0.1803471744060516,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.7181292772293091,0.1709249466657638,0.1629160046577453,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.7051387429237366,0.1616295576095581,0.7320572137832642,285.5494384765625,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5646057128906,285.5511169433594,1.0,0.3947292566299438,1.0,1.0,0.0,1.0,-2.0248818397521973,2.02487850189209,3.3050159800041e-06,1.564062476158142,1.0,1.0,0.0,80.0880355834961,97.0,22573.1796875,0.0,749.8735961914062,1.0,283.1499938964844,284.57208251953125,291.2577514648437,292.7613220214844,293.1499938964844,293.1499938964844,283.1499938964844,32412.623046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862145662307739,1.0,0.0,0.0,3.792111158370972,3.7921359539031982,9.595230494596765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.50390625,0.0,1669.2099609375,1895.4371337890625,0.0,1503.705810546875,0.9355450868606568,1.0,0.0,3.0,1.0,0.0
12214020,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716247558594,0.9990000128746032,0.5648064017295837,0.4284408986568451,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.75503009557724,0.2040723115205764,0.1940917670726776,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.8188862204551697,0.2600450813770294,0.1826068013906479,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.719817578792572,0.1748379319906234,0.1666555404663086,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707397460937,0.706099271774292,0.1647401303052902,0.7462218403816223,285.57135009765625,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731201171875,1.0,0.4017011523246765,1.0,1.0,0.0,1.0,-2.062169313430786,2.0621657371521,3.426610192036605e-06,1.5931299924850464,1.0,1.0,0.0,82.7164077758789,100.0,23085.20703125,0.0,790.8836669921875,1.0,283.1499938964844,284.57745361328125,291.2748718261719,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33641.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944810152053833,1.0,0.0,0.0,3.863322973251343,3.8633487224578857,9.958990858649486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.72412109375,0.0,1765.0252685546875,1895.4371337890625,0.0,1567.4735107421875,0.9526288509368896,1.0,0.0,3.0,1.0,0.0
12214080,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716247558594,0.9990000128746032,0.5648064017295837,0.4284408986568451,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.75503009557724,0.2040723115205764,0.1940917670726776,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.8188862204551697,0.2600450813770294,0.1826068013906479,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.719817578792572,0.1748379319906234,0.1666555404663086,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707397460937,0.706099271774292,0.1647401303052902,0.7462218403816223,285.57135009765625,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731201171875,1.0,0.4017011523246765,1.0,1.0,0.0,1.0,-2.062169313430786,2.0621657371521,3.426610192036605e-06,1.5931299924850464,1.0,1.0,0.0,82.7164077758789,100.0,23085.20703125,0.0,790.8836669921875,1.0,283.1499938964844,284.57745361328125,291.2748718261719,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33641.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944810152053833,1.0,0.0,0.0,3.863322973251343,3.8633487224578857,9.958990858649486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.72412109375,0.0,1765.0252685546875,1895.4371337890625,0.0,1567.4735107421875,0.9526288509368896,1.0,0.0,3.0,1.0,0.0
12214140,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182189941406,0.9990000128746032,0.5706049203872681,0.4350095391273498,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7565721273422241,0.2084373980760574,0.1983068883419037,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51806640625,0.8179571032524109,0.2629783451557159,0.1847394406795501,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7211982011795044,0.178536519408226,0.1702435463666916,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.7067837119102478,0.1676551550626754,0.759753406047821,285.5180969238281,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5674743652344,285.5189819335937,1.0,0.4085042476654053,1.0,1.0,0.0,1.0,-2.0982425212860107,2.098238945007324,3.5464934171614004e-06,1.621235489845276,1.0,1.0,0.0,85.37461853027344,100.0,23749.359375,0.0,832.2269897460938,1.0,283.05242919921875,284.5009765625,291.312744140625,292.899169921875,293.1499938964844,293.1499938964844,283.04998779296875,34620.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080454230308533,1.0,0.0,0.0,3.9191298484802246,3.919156312942505,1.024878883981728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.41015625,0.0,1842.62451171875,1895.4371337890625,0.0,1674.8153076171875,0.964808225631714,1.0,0.0,3.0,1.0,0.0
12214200,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51873779296875,0.9990000128746032,0.570838451385498,0.4352957010269165,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.7566251754760742,0.2086186558008194,0.1984799653291702,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185546875,0.8179065585136414,0.2630987465381622,0.1848247498273849,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.7212446928024292,0.1786897033452987,0.1703905612230301,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.7068001627922058,0.1677750945091247,0.7603035569190979,285.51861572265625,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5674133300781,285.5196533203125,1.0,0.4087886214256286,1.0,1.0,0.0,1.0,-2.099733829498291,2.0997302532196045,3.551496320142178e-06,1.6223965883255005,1.0,1.0,0.0,85.4892349243164,103.0,23769.35546875,0.0,833.9801635742188,1.0,283.05206298828125,284.5010681152344,291.3125305175781,292.8995666503906,293.1499938964844,293.1499938964844,282.75,34648.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084482908248901,1.0,0.0,0.0,3.920721054077149,3.9207475185394287,1.0257114126943634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.880859375,0.0,1844.8699951171875,1895.4371337890625,0.0,1678.052978515625,0.9651880860328674,1.0,0.0,3.0,1.0,0.0
12214260,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111267089844,0.9990000128746032,0.5752357244491577,0.4431568682193756,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.7572543025016785,0.212742269039154,0.2025795727968216,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31134033203125,0.8158882856369019,0.2655099332332611,0.1867005974054336,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116455078125,0.7217540144920349,0.1821528375148773,0.1738588362932205,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7064754962921143,0.1703948229551315,0.7730228304862976,285.3112487792969,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109130859375,1.0,0.4158633947372436,1.0,1.0,0.0,1.0,-2.135795831680298,2.135792016983032,3.673659421110642e-06,1.6504892110824585,1.0,1.0,0.0,88.5339126586914,106.0,24785.46484375,0.0,878.03759765625,1.0,282.75604248046875,284.2567138671875,291.3681945800781,293.0467529296875,293.1499938964844,293.1499938964844,282.45001220703125,35194.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331224679946899,1.0,0.0,0.0,3.9514665603637695,3.951493501663208,1.0418613101137453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.76904296875,0.0,1888.61279296875,1895.4371337890625,0.0,1881.3048095703125,0.972500503063202,1.0,0.0,3.0,1.0,0.0
12214320,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111267089844,0.9990000128746032,0.5752357244491577,0.4431568682193756,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.7572543025016785,0.212742269039154,0.2025795727968216,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31134033203125,0.8158882856369019,0.2655099332332611,0.1867005974054336,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116455078125,0.7217540144920349,0.1821528375148773,0.1738588362932205,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7064754962921143,0.1703948229551315,0.7730228304862976,285.3112487792969,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109130859375,1.0,0.4158633947372436,1.0,1.0,0.0,1.0,-2.135795831680298,2.135792016983032,3.673659421110642e-06,1.6504892110824585,1.0,1.0,0.0,88.5339126586914,106.0,24785.46484375,0.0,878.03759765625,1.0,282.75604248046875,284.2567138671875,291.3681945800781,293.0467529296875,293.1499938964844,293.1499938964844,282.45001220703125,35194.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331224679946899,1.0,0.0,0.0,3.9514665603637695,3.951493501663208,1.0418613101137453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.76904296875,0.0,1888.61279296875,1895.4371337890625,0.0,1881.3048095703125,0.972500503063202,1.0,0.0,3.0,1.0,0.0
12214380,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.9990000128746032,0.5780196785926819,0.4521389901638031,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.7567377090454102,0.2164468169212341,0.2062539756298065,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.8126462697982788,0.2673535048961639,0.1881337612867355,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.7211747169494629,0.1852171272039413,0.1769288927316665,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.7048755288124084,0.1725591719150543,0.78362637758255,285.0988464355469,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0985717773437,1.0,0.4227736890316009,1.0,1.0,0.0,1.0,-2.1691434383392334,2.169139623641968,3.78857612304273e-06,1.6764466762542725,1.0,1.0,0.0,91.8574676513672,109.0,25785.859375,0.0,921.83935546875,1.0,282.4559631347656,284.00982666015625,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35520.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551111578941345,1.0,0.0,0.0,3.969759941101074,3.969787120819092,1.051530261975131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.89892578125,0.0,1914.9644775390625,1895.4371337890625,0.0,2069.83056640625,0.9768519401550292,1.0,0.0,3.0,1.0,0.0
12214440,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.9990000128746032,0.5780196785926819,0.4521389901638031,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.7567377090454102,0.2164468169212341,0.2062539756298065,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.8126462697982788,0.2673535048961639,0.1881337612867355,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.7211747169494629,0.1852171272039413,0.1769288927316665,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.7048755288124084,0.1725591719150543,0.78362637758255,285.0988464355469,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0985717773437,1.0,0.4227736890316009,1.0,1.0,0.0,1.0,-2.1691434383392334,2.169139623641968,3.78857612304273e-06,1.6764466762542725,1.0,1.0,0.0,91.8574676513672,109.0,25785.859375,0.0,921.83935546875,1.0,282.4559631347656,284.00982666015625,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35520.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551111578941345,1.0,0.0,0.0,3.969759941101074,3.969787120819092,1.051530261975131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.89892578125,0.0,1914.9644775390625,1895.4371337890625,0.0,2069.83056640625,0.9768519401550292,1.0,0.0,3.0,1.0,0.0
12214500,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9990000128746032,0.5789787173271179,0.4567616283893585,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.7563192248344421,0.2182105481624603,0.2080094963312149,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8108656406402588,0.2681731283664703,0.1887797266244888,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7207208871841431,0.1866591721773147,0.1783800721168518,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.703865647315979,0.1735306680202484,0.7884254455566406,284.9359130859375,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5228271484375,284.9223022460937,1.0,0.4261502027511596,1.0,1.0,0.0,1.0,-2.185087919235229,2.1850838661193848,3.844177626888268e-06,1.6888483762741089,0.9995027184486388,0.9995027184486388,0.0,93.55801391601562,109.0,26548.013671875,0.0,943.6234130859376,1.0,282.1932983398437,283.8064270019531,291.4076538085937,293.2563171386719,293.1499938964844,293.1499938964844,282.1499938964844,35635.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674555778503418,1.0,0.0,0.0,3.975855827331543,3.97588324546814,1.054762151397881e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.4013671875,0.0,1923.8463134765625,1895.4371337890625,0.0,2178.27734375,0.9782978296279908,1.0,0.0,3.0,1.0,0.0
12214560,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.5796076059341431,0.4615777432918548,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7556847333908081,0.2198965847492218,0.2096616178750991,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8088391423225403,0.2688993811607361,0.1893271952867508,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7200567722320557,0.1880248337984085,0.1797341555356979,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7026107311248779,0.1744139641523361,0.7927223443984985,284.8876647949219,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078430175781,284.8875427246094,1.0,0.4294597804546356,1.0,1.0,0.0,1.0,-2.200302600860596,2.20029878616333,3.897638634953182e-06,1.7006816864013672,0.9985394477844238,0.9985394477844238,0.0,95.30695343017578,112.0,26774.548828125,0.0,965.1482543945312,1.0,282.15582275390625,283.7650756835937,291.374755859375,293.18316650390625,293.1499938964844,293.1499938964844,281.8500061035156,35756.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726593017578125,1.0,0.0,0.0,3.979536771774292,3.9795641899108887,1.0567160870778023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.78173828125,0.0,1929.6468505859373,1895.4371337890625,0.0,2224.489501953125,0.9792086482048036,1.0,0.0,3.0,1.0,0.0
12214620,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9990000128746032,0.5802279710769653,0.4710605144500732,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.7544547319412231,0.2231836169958114,0.2128984928131103,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8048092722892761,0.2702639997005462,0.1903796941041946,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791076660156,0.7187294960021973,0.1906602829694748,0.1823610812425613,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.7000967264175415,0.1760824769735336,0.800854504108429,284.6788635253906,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.6788330078125,1.0,0.4359090924263,1.0,1.0,0.0,1.0,-2.229769229888916,2.229765176773072,4.002272362413351e-06,1.7235840559005735,0.9931576251983644,0.9931576251983644,0.0,98.78624725341795,100.0,27753.599609375,0.0,1007.9432983398438,1.0,281.8558654785156,283.5235595703125,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36007.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873589396476746,1.0,0.0,0.0,3.980066299438477,3.980093717575073,1.0569973483143258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.7958984375,0.0,1932.3846435546875,1895.4371337890625,0.0,2356.45654296875,0.9794772267341614,1.0,0.0,3.0,1.0,0.0
12214680,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9990000128746032,0.5802279710769653,0.4710605144500732,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.7544547319412231,0.2231836169958114,0.2128984928131103,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8048092722892761,0.2702639997005462,0.1903796941041946,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791076660156,0.7187294960021973,0.1906602829694748,0.1823610812425613,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.7000967264175415,0.1760824769735336,0.800854504108429,284.6788635253906,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.6788330078125,1.0,0.4359090924263,1.0,1.0,0.0,1.0,-2.229769229888916,2.229765176773072,4.002272362413351e-06,1.7235840559005735,0.9931576251983644,0.9931576251983644,0.0,98.78624725341795,100.0,27753.599609375,0.0,1007.9432983398438,1.0,281.8558654785156,283.5235595703125,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36007.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873589396476746,1.0,0.0,0.0,3.980066299438477,3.980093717575073,1.0569973483143258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.7958984375,0.0,1932.3846435546875,1895.4371337890625,0.0,2356.45654296875,0.9794772267341614,1.0,0.0,3.0,1.0,0.0
12214740,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4623718261719,0.9990000128746032,0.5815262794494629,0.4680769443511963,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.462890625,0.7594472765922546,0.2263319343328476,0.2158683538436889,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.8077555894851685,0.2714699506759643,0.1912228912115097,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.46307373046875,0.723070502281189,0.1931459307670593,0.1847100704908371,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46319580078125,0.7037864327430725,0.1776128262281417,0.8076992630958557,284.46258544921875,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422607421875,284.46160888671875,1.0,0.4365599453449249,1.0,1.0,0.0,1.0,-2.241828203201294,2.241824150085449,4.045892637805082e-06,1.7331732511520386,0.9848599433898926,0.9848599433898926,0.0,98.3191909790039,103.0,28559.978515625,0.0,1018.519775390625,1.0,281.5558776855469,283.2763061523437,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36252.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004871606826782,1.0,0.0,0.0,3.97163438796997,3.971661806106568,1.0525235438763048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.94970703125,0.0,1923.3641357421875,1895.4371337890625,0.0,2475.8798828125,0.9777149558067322,1.0,0.0,3.0,1.0,0.0
12214800,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4623718261719,0.9990000128746032,0.5815262794494629,0.4680769443511963,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.462890625,0.7594472765922546,0.2263319343328476,0.2158683538436889,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.8077555894851685,0.2714699506759643,0.1912228912115097,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.46307373046875,0.723070502281189,0.1931459307670593,0.1847100704908371,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46319580078125,0.7037864327430725,0.1776128262281417,0.8076992630958557,284.46258544921875,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422607421875,284.46160888671875,1.0,0.4365599453449249,1.0,1.0,0.0,1.0,-2.241828203201294,2.241824150085449,4.045892637805082e-06,1.7331732511520386,0.9848599433898926,0.9848599433898926,0.0,98.3191909790039,103.0,28559.978515625,0.0,1018.519775390625,1.0,281.5558776855469,283.2763061523437,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36252.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004871606826782,1.0,0.0,0.0,3.97163438796997,3.971661806106568,1.0525235438763048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.94970703125,0.0,1923.3641357421875,1895.4371337890625,0.0,2475.8798828125,0.9777149558067322,1.0,0.0,3.0,1.0,0.0
12214860,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2585754394531,0.9990000128746032,0.5840436220169067,0.4679014682769775,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.25885009765625,0.762698233127594,0.2290925085544586,0.2186005115509033,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587585449219,0.8087794780731201,0.2722777426242828,0.1918784081935882,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.25897216796875,0.7256956696510315,0.1952279210090637,0.1868092268705368,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.259033203125,0.7056508660316467,0.1787676513195037,0.8134806752204895,284.2586669921875,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42584228515625,284.2583312988281,1.0,0.4387553334236145,1.0,1.0,0.0,1.0,-2.2551448345184326,2.255140781402588,4.093739335075952e-06,1.7434076070785522,0.9738962054252625,0.9738962054252625,0.0,98.6608657836914,106.0,29458.52734375,0.0,1033.614013671875,1.0,281.2559814453125,283.037841796875,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36500.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121760487556458,1.0,0.0,0.0,3.953992605209351,3.954019784927368,1.0431938335386803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.78076171875,0.0,1902.4642333984373,1895.4371337890625,0.0,2583.246826171875,0.9738788604736328,1.0,0.0,3.0,1.0,0.0
12214920,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2585754394531,0.9990000128746032,0.5840436220169067,0.4679014682769775,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.25885009765625,0.762698233127594,0.2290925085544586,0.2186005115509033,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587585449219,0.8087794780731201,0.2722777426242828,0.1918784081935882,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.25897216796875,0.7256956696510315,0.1952279210090637,0.1868092268705368,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.259033203125,0.7056508660316467,0.1787676513195037,0.8134806752204895,284.2586669921875,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42584228515625,284.2583312988281,1.0,0.4387553334236145,1.0,1.0,0.0,1.0,-2.2551448345184326,2.255140781402588,4.093739335075952e-06,1.7434076070785522,0.9738962054252625,0.9738962054252625,0.0,98.6608657836914,106.0,29458.52734375,0.0,1033.614013671875,1.0,281.2559814453125,283.037841796875,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36500.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121760487556458,1.0,0.0,0.0,3.953992605209351,3.954019784927368,1.0431938335386803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.78076171875,0.0,1902.4642333984373,1895.4371337890625,0.0,2583.246826171875,0.9738788604736328,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0816650390625,0.9990000128746032,0.5850950479507446,0.4702472388744354,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08355712890625,0.7633868455886841,0.2307590842247009,0.2202956527471542,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0829772949219,0.807839035987854,0.2725622653961181,0.1921687722206115,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.084228515625,0.7260355353355408,0.1963880807161331,0.1880301237106323,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0846862792969,0.7052654027938843,0.1792619675397873,0.8162909150123596,284.0824279785156,284.95001220703125,297.1639099121094,288.3719482421875,297.1622619628906,297.40948486328125,284.0783996582031,1.0,0.4407924711704254,1.0,1.0,0.0,1.0,-2.2651901245117188,2.265185832977295,4.13015550293494e-06,1.7512004375457764,0.9640433192253112,0.9640433192253112,0.0,99.61206817626952,106.0,30371.0703125,0.0,1047.774658203125,1.0,280.96856689453125,282.81903076171875,291.43634033203125,293.481201171875,293.1499938964844,293.1499938964844,280.95001220703125,36698.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231775760650635,1.0,0.0,0.0,3.935523748397827,3.9355509281158447,1.03347122148989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.53173828125,0.0,1880.2718505859373,1895.4371337890625,0.0,2685.032470703125,0.9698159694671632,1.0,0.0,3.0,1.0,0.0
12215040,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718994140625,0.9990000128746032,0.5853541493415833,0.4716012477874756,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07208251953125,0.763344407081604,0.2313777804374694,0.2208929508924484,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.072021484375,0.8071461319923401,0.2726490199565887,0.1922302395105362,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721740722656,0.7258779406547546,0.1968007534742355,0.1884392499923706,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.072265625,0.704784095287323,0.1794086396694183,0.8170565962791443,284.07196044921875,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4021911621094,284.0718078613281,1.0,0.4416667222976684,1.0,1.0,0.0,1.0,-2.2690188884735107,2.269014596939087,4.144075774092926e-06,1.7541676759719849,0.9606135487556458,0.9606135487556458,0.0,100.1042709350586,109.0,30449.70703125,0.0,1053.70263671875,1.0,280.9560852050781,282.81024169921875,291.4201965332031,293.4460144042969,293.1499938964844,293.1499938964844,280.6499938964844,36755.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241214156150818,1.0,0.0,0.0,3.9270107746124254,3.927037715911865,1.0290049203831586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.5712890625,0.0,1869.832275390625,1895.4371337890625,0.0,2693.792724609375,0.9679448008537292,1.0,0.0,3.0,1.0,0.0
12215100,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276123046875,0.9990000128746032,0.585495114326477,0.4742808938026428,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9324951171875,0.7631164789199829,0.2324152588844299,0.2219479978084564,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311218261719,0.8057759404182434,0.2727462351322174,0.1923557221889495,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342041015625,0.7254485487937927,0.1974690556526184,0.1891479194164276,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353332519531,0.7037553787231445,0.1796032190322876,0.81830233335495,283.9296875,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3880310058594,283.9183654785156,1.0,0.4433050155639648,1.0,1.0,0.0,1.0,-2.276003360748291,2.275999069213867,4.169536623521708e-06,1.7595826387405396,0.9524577260017396,0.9524577260017396,0.0,101.06452941894533,109.0,31276.349609375,0.0,1064.804443359375,1.0,280.69451904296875,282.6224060058594,291.4599914550781,293.5874328613281,293.1499938964844,293.1499938964844,280.6499938964844,36902.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331358432769775,1.0,0.0,0.0,3.9099318981170654,3.909958600997925,1.020073909785424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.79931640625,0.0,1849.2738037109373,1895.4371337890625,0.0,2777.65625,0.9641538858413696,1.0,0.0,3.0,1.0,0.0
12215160,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88934326171875,0.9990000128746032,0.5852063894271851,0.4775207638740539,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.7624744772911072,0.2333660870790481,0.2228968739509582,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.8039572834968567,0.2727549076080322,0.1923938989639282,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895263671875,0.7246344089508057,0.1980472058057785,0.1897511035203933,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895874023437,0.7022889256477356,0.1797028183937072,0.8190406560897827,283.8893737792969,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.37158203125,283.8894348144531,1.0,0.4450177848339081,1.0,1.0,0.0,1.0,-2.2826924324035645,2.2826881408691406,4.194002485746751e-06,1.7647712230682373,0.944926381111145,0.944926381111145,0.0,102.17947387695312,97.0,31429.615234375,0.0,1076.25341796875,1.0,280.6562194824219,282.588134765625,291.4395446777344,293.5250549316406,293.1499938964844,293.1499938964844,280.3500061035156,37037.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365164399147034,1.0,0.0,0.0,3.889689922332764,3.889716625213623,1.0095393463416258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.57275390625,0.0,1824.81884765625,1895.4371337890625,0.0,2809.186279296875,0.9597077965736388,1.0,0.0,3.0,1.0,0.0
12215220,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.9990000128746032,0.585304856300354,0.4725327789783478,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056884765625,0.7670291662216187,0.2351275980472564,0.2245542556047439,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70556640625,0.8067318201065063,0.2726523578166961,0.1923170983791351,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7058410644531,0.7281039357185364,0.1990440338850021,0.1906929314136505,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059631347656,0.7049412727355957,0.1797329038381576,0.8191883563995361,283.7054443359375,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453674316406,283.70458984375,1.0,0.4430573582649231,1.0,1.0,0.0,1.0,-2.279927492141724,2.2799232006073,4.184247245575534e-06,1.7628355026245115,0.9268069863319396,0.9268069863319396,0.0,100.69996643066406,100.0,32300.470703125,0.0,1067.54833984375,1.0,280.3565979003906,282.3681335449219,291.45611572265625,293.5995178222656,293.1499938964844,293.1499938964844,280.04998779296875,37361.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488419055938721,1.0,0.0,0.0,3.8405239582061768,3.840549945831299,9.841793371379026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.34326171875,0.0,1766.3671875,1895.4371337890625,0.0,2924.4248046875,0.9488490223884584,1.0,0.0,3.0,1.0,0.0
12215280,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.9990000128746032,0.585304856300354,0.4725327789783478,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056884765625,0.7670291662216187,0.2351275980472564,0.2245542556047439,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70556640625,0.8067318201065063,0.2726523578166961,0.1923170983791351,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7058410644531,0.7281039357185364,0.1990440338850021,0.1906929314136505,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059631347656,0.7049412727355957,0.1797329038381576,0.8191883563995361,283.7054443359375,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453674316406,283.70458984375,1.0,0.4430573582649231,1.0,1.0,0.0,1.0,-2.279927492141724,2.2799232006073,4.184247245575534e-06,1.7628355026245115,0.9268069863319396,0.9268069863319396,0.0,100.69996643066406,100.0,32300.470703125,0.0,1067.54833984375,1.0,280.3565979003906,282.3681335449219,291.45611572265625,293.5995178222656,293.1499938964844,293.1499938964844,280.04998779296875,37361.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488419055938721,1.0,0.0,0.0,3.8405239582061768,3.840549945831299,9.841793371379026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.34326171875,0.0,1766.3671875,1895.4371337890625,0.0,2924.4248046875,0.9488490223884584,1.0,0.0,3.0,1.0,0.0
12215340,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5612487792969,0.9990000128746032,0.5861470699310303,0.4710061848163605,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5656433105469,0.768807053565979,0.235995352268219,0.2253822088241577,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5644836425781,0.8075379133224487,0.2725616097450256,0.192264974117279,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.56719970703125,0.7293580174446106,0.1995092183351516,0.1911410689353943,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.568359375,0.7057100534439087,0.179700955748558,0.819073498249054,283.5631408691406,284.95001220703125,297.3480224609375,288.4194641113281,297.3464050292969,297.3375549316406,283.5527038574219,1.0,0.4428841173648834,1.0,1.0,0.0,1.0,-2.279416799545288,2.279412746429444,4.182165866950527e-06,1.7623178958892822,0.915907859802246,0.915907859802246,0.0,100.25300598144533,100.0,33118.80078125,0.0,1065.2740478515625,1.0,280.0938720703125,282.18658447265625,291.4908447265625,293.7313537597656,293.1499938964844,293.1499938964844,280.04998779296875,37564.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575353026390076,1.0,0.0,0.0,3.809941291809082,3.809967279434204,9.685674058346194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.64306640625,0.0,1730.7169189453125,1895.4371337890625,0.0,3005.8916015625,0.9420762062072754,1.0,0.0,3.0,1.0,0.0
12215400,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263366699219,0.9990000128746032,0.586735725402832,0.4709366261959076,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.7696676850318909,0.2367594987154007,0.2261014729738235,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52642822265625,0.8074345588684082,0.2724233269691467,0.1921633183956146,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5265808105469,0.72982257604599,0.1998949646949768,0.1915081888437271,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.705647885799408,0.179624393582344,0.8187476396560669,283.5263977050781,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290710449219,283.5263061523437,1.0,0.4430116415023803,1.0,1.0,0.0,1.0,-2.280123472213745,2.2801191806793213,4.1847065403999295e-06,1.7628408670425415,0.9063090085983276,0.9063090085983276,0.0,100.25385284423828,103.0,33189.65625,0.0,1066.0284423828125,1.0,280.0570983886719,282.15777587890625,291.468505859375,293.6654663085937,293.1499938964844,293.1499938964844,279.75,37741.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602069020271301,1.0,0.0,0.0,3.7772626876831055,3.777288198471069,9.520234698356944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.056640625,0.0,1692.901611328125,1895.4371337890625,0.0,3030.9453125,0.93489807844162,1.0,0.0,3.0,1.0,0.0
12215460,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988037109375,0.9990000128746032,0.5871185660362244,0.4739782512187958,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974609375,0.7695481181144714,0.2381469458341598,0.2274565249681472,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977355957031,0.8054624795913696,0.272163838148117,0.1920140385627746,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3970642089844,0.7291791439056396,0.2005664557218551,0.1921941041946411,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39678955078125,0.7038773894309998,0.179442897439003,0.8181818127632141,283.3981628417969,284.95001220703125,297.4375,288.441650390625,297.40240478515625,297.3113098144531,283.4025573730469,1.0,0.4438456892967224,0.8319206833839417,0.8319206833839417,0.3566351532936096,1.0,-2.285362958908081,1.6481657028198242,0.6371971368789673,1.1320953369140625,0.8866055011749268,0.8866055011749268,0.0,100.9530792236328,103.0,34557.3125,0.0,1072.2288818359375,1.0,279.76123046875,281.98492431640625,291.491455078125,293.7602844238281,293.1499938964844,293.1499938964844,279.75,38109.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712210655212402,1.0,0.0,0.0,3.707671642303467,3.707696676254273,9.17267129807442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.93505859375,0.0,1614.3192138671875,1895.4371337890625,0.0,3134.264404296875,0.9195805191993712,1.0,0.0,3.0,1.0,0.0
