time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215520,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4088439941406,0.9990000128746032,0.587144136428833,0.4744750559329986,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070129394531,0.7694650888442993,0.2383372038602829,0.2276217937469482,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.40740966796875,0.8051502704620361,0.2721622288227081,0.1919974088668823,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.40643310546875,0.7290399074554443,0.2006648480892181,0.1922763884067535,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.406005859375,0.7035943269729614,0.1794361621141433,0.818106472492218,283.4079895019531,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.3092956542969,283.41363525390625,1.0,0.4439907968044281,0.8114831447601318,0.8114831447601318,0.4000000059604645,1.0,-2.286144971847534,1.5417695045471191,0.7443755269050598,1.025780200958252,0.8845000267028809,0.8845000267028809,0.0,101.07829284667967,106.0,34670.46875,0.0,1073.266845703125,1.0,279.75750732421875,281.99200439453125,291.4864196777344,293.752197265625,293.1499938964844,293.1499938964844,280.04998779296875,38134.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715540170669556,1.0,0.0,0.0,3.6986687183380127,3.6986935138702393,9.128179385697876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.5693359375,0.0,1604.178466796875,1895.4371337890625,0.0,3137.3876953125,0.9175942540168762,1.0,0.0,3.0,1.0,0.0
12215580,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7160339355469,0.9990000128746032,0.5897642970085144,0.4771652817726135,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705267071723938,0.2410474121570587,0.229853481054306,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142028808594,0.8043498396873474,0.2733634710311889,0.1925252377986908,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293480038642883,0.2023932188749313,0.1936319023370742,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7027841806411743,0.1801478415727615,0.8200652599334717,283.7149658203125,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459176957607269,0.6229663491249084,0.6229663491249084,0.800000011920929,1.0,-2.2966599464416504,0.9862070083618164,1.3104530572891235,0.4687178432941437,0.8703730702400208,0.8703730702400208,0.0,102.00687408447266,109.0,34593.453125,0.0,1087.2222900390625,1.0,280.042236328125,282.317138671875,291.4231872558594,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,38025.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594121336936951,1.0,0.0,0.0,3.6217451095581055,3.6217691898345934,8.752438134251861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.71484375,0.0,1516.997314453125,1895.4371337890625,0.0,3023.491455078125,0.9004115462303162,1.0,0.0,3.0,1.0,0.0
12215640,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7160339355469,0.9990000128746032,0.5897642970085144,0.4771652817726135,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705267071723938,0.2410474121570587,0.229853481054306,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142028808594,0.8043498396873474,0.2733634710311889,0.1925252377986908,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293480038642883,0.2023932188749313,0.1936319023370742,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7027841806411743,0.1801478415727615,0.8200652599334717,283.7149658203125,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459176957607269,0.6229663491249084,0.6229663491249084,0.800000011920929,1.0,-2.2966599464416504,0.9862070083618164,1.3104530572891235,0.4687178432941437,0.8703730702400208,0.8703730702400208,0.0,102.00687408447266,109.0,34593.453125,0.0,1087.2222900390625,1.0,280.042236328125,282.317138671875,291.4231872558594,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,38025.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594121336936951,1.0,0.0,0.0,3.6217451095581055,3.6217691898345934,8.752438134251861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.71484375,0.0,1516.997314453125,1895.4371337890625,0.0,3023.491455078125,0.9004115462303162,1.0,0.0,3.0,1.0,0.0
12215700,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.592173159122467,0.4778360724449157,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718889713287354,0.2427845299243927,0.2313871383666992,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939514160156,0.8048804998397827,0.2744182348251343,0.1931680142879486,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302423715591431,0.2035995423793792,0.1946768760681152,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032307386398315,0.1808283776044845,0.8226962089538574,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.401611328125,297.3167724609375,283.91265869140625,1.0,0.4472934305667877,0.5287079215049744,0.5287079215049744,1.0,1.0,-2.304492235183716,0.8706722855567932,1.4338198900222778,0.3515526950359344,0.8650899529457092,0.8650899529457092,0.0,102.40995025634766,109.0,33882.88671875,0.0,1097.4886474609375,1.0,280.297607421875,282.5313415527344,291.3961486816406,293.4922180175781,293.1499938964844,293.1499938964844,280.3500061035156,37907.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850598156452179,1.0,0.0,0.0,3.5860912799835205,3.586114883422852,8.580961434745404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.80517578125,0.0,1477.2447509765625,1895.4371337890625,0.0,2940.873779296875,0.8924432992935181,1.0,0.0,3.0,1.0,0.0
12215760,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9990000128746032,0.5950634479522705,0.4785301983356476,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857177734375,0.773481011390686,0.2447040677070617,0.2331419289112091,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8056657314300537,0.2756763696670532,0.1940013319253921,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98504638671875,0.7313501238822937,0.204972505569458,0.195921242237091,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039365172386169,0.1816767752170562,0.8262364864349365,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212951660156,297.3285217285156,283.9915466308594,1.0,0.448907196521759,0.5432063937187195,0.5432063937187195,1.0,1.0,-2.314180850982666,0.8839057087898254,1.4302749633789062,0.362564206123352,0.8596377968788147,0.8596377968788147,0.0,102.89723205566406,112.0,33879.95703125,0.0,1109.8900146484375,1.0,280.3412170410156,282.6138000488281,291.4293212890625,293.5715026855469,293.1499938964844,293.1499938964844,280.6499938964844,37786.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470401763916016,1.0,0.0,0.0,3.5537450313568115,3.5537683963775635,8.42686063151632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.47998046875,0.0,1441.7054443359375,1895.4371337890625,0.0,2907.556396484375,0.8851283192634583,1.0,0.0,3.0,1.0,0.0
12215820,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.9990000128746032,0.6012296676635742,0.4805399179458618,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2336120605469,0.7766119837760925,0.2487846612930297,0.2369296699762344,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339782714844,0.8071397542953491,0.278423011302948,0.1958691626787185,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2330017089844,0.7335498332977295,0.207940012216568,0.1986698061227798,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23248291015625,0.7054159045219421,0.183621734380722,0.8346636295318604,284.2344970703125,284.95001220703125,297.6365661621094,288.4891052246094,297.4663391113281,297.3553161621094,284.2391662597656,1.0,0.4527443051338196,0.5722033977508545,0.5722033977508545,1.0,1.0,-2.336810111999512,0.9277135729789734,1.409096598625183,0.4012443125247955,0.8520185947418213,0.8520185947418213,0.0,104.15765380859376,115.0,33159.5546875,0.0,1139.6610107421875,1.0,280.640625,282.9004821777344,291.447021484375,293.54315185546875,293.1499938964844,293.1499938964844,280.95001220703125,37476.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356488943099976,1.0,0.0,0.0,3.4971683025360107,3.4971911907196045,8.160680522451003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.4794921875,0.0,1380.271728515625,1895.4371337890625,0.0,2801.09130859375,0.8723474740982056,1.0,0.0,3.0,1.0,0.0
12215880,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.9990000128746032,0.6012296676635742,0.4805399179458618,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2336120605469,0.7766119837760925,0.2487846612930297,0.2369296699762344,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339782714844,0.8071397542953491,0.278423011302948,0.1958691626787185,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2330017089844,0.7335498332977295,0.207940012216568,0.1986698061227798,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23248291015625,0.7054159045219421,0.183621734380722,0.8346636295318604,284.2344970703125,284.95001220703125,297.6365661621094,288.4891052246094,297.4663391113281,297.3553161621094,284.2391662597656,1.0,0.4527443051338196,0.5722033977508545,0.5722033977508545,1.0,1.0,-2.336810111999512,0.9277135729789734,1.409096598625183,0.4012443125247955,0.8520185947418213,0.8520185947418213,0.0,104.15765380859376,115.0,33159.5546875,0.0,1139.6610107421875,1.0,280.640625,282.9004821777344,291.447021484375,293.54315185546875,293.1499938964844,293.1499938964844,280.95001220703125,37476.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356488943099976,1.0,0.0,0.0,3.4971683025360107,3.4971911907196045,8.160680522451003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.4794921875,0.0,1380.271728515625,1895.4371337890625,0.0,2801.09130859375,0.8723474740982056,1.0,0.0,3.0,1.0,0.0
12215940,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48065185546875,0.9990000128746032,0.6075911521911621,0.4833619892597198,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790344238281,0.7795621156692505,0.2531235218048095,0.2409928143024444,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4793701171875,0.8084070086479187,0.2814388573169708,0.1979442685842514,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784240722656,0.735614001750946,0.211130291223526,0.2016623169183731,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779052734375,0.7068356871604919,0.1858156025409698,0.844378650188446,284.4799194335937,284.95001220703125,297.6994323730469,288.50360107421875,297.5121459960937,297.3832397460937,284.48455810546875,1.0,0.4572592079639435,0.6012004017829895,0.6012004017829895,1.0,1.0,-2.3628368377685547,0.967989444732666,1.3948472738265991,0.4356467127799988,0.8476465940475464,0.8476465940475464,0.0,105.76478576660156,118.0,32502.271484375,0.0,1175.192626953125,1.0,280.94012451171875,283.1825561523437,291.4655456542969,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37105.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251223564147949,1.0,0.0,0.0,3.454367160797119,3.4543895721435547,7.962149197737745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.56103515625,0.0,1334.0396728515625,1895.4371337890625,0.0,2703.088134765625,0.862582266330719,1.0,0.0,3.0,1.0,0.0
12216000,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48065185546875,0.9990000128746032,0.6075911521911621,0.4833619892597198,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790344238281,0.7795621156692505,0.2531235218048095,0.2409928143024444,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4793701171875,0.8084070086479187,0.2814388573169708,0.1979442685842514,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784240722656,0.735614001750946,0.211130291223526,0.2016623169183731,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779052734375,0.7068356871604919,0.1858156025409698,0.844378650188446,284.4799194335937,284.95001220703125,297.6994323730469,288.50360107421875,297.5121459960937,297.3832397460937,284.48455810546875,1.0,0.4572592079639435,0.6012004017829895,0.6012004017829895,1.0,1.0,-2.3628368377685547,0.967989444732666,1.3948472738265991,0.4356467127799988,0.8476465940475464,0.8476465940475464,0.0,105.76478576660156,118.0,32502.271484375,0.0,1175.192626953125,1.0,280.94012451171875,283.1825561523437,291.4655456542969,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37105.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251223564147949,1.0,0.0,0.0,3.454367160797119,3.4543895721435547,7.962149197737745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.56103515625,0.0,1334.0396728515625,1895.4371337890625,0.0,2703.088134765625,0.862582266330719,1.0,0.0,3.0,1.0,0.0
12216060,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.9990000128746032,0.6140106916427612,0.4868541359901428,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234191894531,0.7823320627212524,0.2576737105846405,0.2452708035707473,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8094978928565979,0.2846752107143402,0.2001863270998001,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.7375305891036987,0.2144902348518371,0.2048320323228836,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.70815509557724,0.1881925016641616,0.8550097942352295,284.7242736816406,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.4104309082031,284.7289123535156,1.0,0.4623130261898041,0.5987904071807861,0.5987904071807861,1.0,1.0,-2.391441345214844,0.9797396063804626,1.4117016792297363,0.4409869313240051,0.8465192914009094,0.8465192914009094,0.0,107.65533447265624,121.0,31925.91796875,0.0,1215.6536865234375,1.0,281.2397766113281,283.4599609375,291.48406982421875,293.50201416015625,293.1499938964844,293.1499938964844,281.54998779296875,36694.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154832124710083,1.0,0.0,0.0,3.426954746246338,3.4269769191741943,7.836281952222635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.9375,0.0,1303.7691650390625,1895.4371337890625,0.0,2613.776611328125,0.8561924695968628,1.0,0.0,3.0,1.0,0.0
12216120,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.9990000128746032,0.6140106916427612,0.4868541359901428,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234191894531,0.7823320627212524,0.2576737105846405,0.2452708035707473,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8094978928565979,0.2846752107143402,0.2001863270998001,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.7375305891036987,0.2144902348518371,0.2048320323228836,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.70815509557724,0.1881925016641616,0.8550097942352295,284.7242736816406,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.4104309082031,284.7289123535156,1.0,0.4623130261898041,0.5987904071807861,0.5987904071807861,1.0,1.0,-2.391441345214844,0.9797396063804626,1.4117016792297363,0.4409869313240051,0.8465192914009094,0.8465192914009094,0.0,107.65533447265624,121.0,31925.91796875,0.0,1215.6536865234375,1.0,281.2397766113281,283.4599609375,291.48406982421875,293.50201416015625,293.1499938964844,293.1499938964844,281.54998779296875,36694.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154832124710083,1.0,0.0,0.0,3.426954746246338,3.4269769191741943,7.836281952222635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.9375,0.0,1303.7691650390625,1895.4371337890625,0.0,2613.776611328125,0.8561924695968628,1.0,0.0,3.0,1.0,0.0
12216180,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.6205412745475769,0.4908606708049774,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7849794626235962,0.2624253630638122,0.2497445791959762,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.810478687286377,0.2881194353103637,0.2025775164365768,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7393441200256348,0.2180051356554031,0.2081552296876907,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7093971967697144,0.1907264590263366,0.8663914203643799,284.9706420898437,284.95001220703125,297.8232116699219,288.5315246582031,297.5939636230469,297.4360656738281,284.97515869140625,1.0,0.4677905142307281,0.5963804721832275,0.5963804721832275,1.0,1.0,-2.4221651554107666,0.9914804100990297,1.4306849241256714,0.4458409249782562,0.8486921787261963,0.8486921787261963,0.0,109.78125762939452,124.0,31501.068359375,0.0,1260.462158203125,1.0,281.53955078125,283.7374267578125,291.504150390625,293.4934997558594,293.1499938964844,293.1499938964844,281.8500061035156,36260.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070362210273743,1.0,0.0,0.0,3.415890455245972,3.41591215133667,7.785762363710091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.861328125,0.0,1289.795166015625,1895.4371337890625,0.0,2535.92724609375,0.8533986806869507,1.0,0.0,3.0,1.0,0.0
12216240,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.6205412745475769,0.4908606708049774,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7849794626235962,0.2624253630638122,0.2497445791959762,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.810478687286377,0.2881194353103637,0.2025775164365768,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7393441200256348,0.2180051356554031,0.2081552296876907,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7093971967697144,0.1907264590263366,0.8663914203643799,284.9706420898437,284.95001220703125,297.8232116699219,288.5315246582031,297.5939636230469,297.4360656738281,284.97515869140625,1.0,0.4677905142307281,0.5963804721832275,0.5963804721832275,1.0,1.0,-2.4221651554107666,0.9914804100990297,1.4306849241256714,0.4458409249782562,0.8486921787261963,0.8486921787261963,0.0,109.78125762939452,124.0,31501.068359375,0.0,1260.462158203125,1.0,281.53955078125,283.7374267578125,291.504150390625,293.4934997558594,293.1499938964844,293.1499938964844,281.8500061035156,36260.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070362210273743,1.0,0.0,0.0,3.415890455245972,3.41591215133667,7.785762363710091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.861328125,0.0,1289.795166015625,1895.4371337890625,0.0,2535.92724609375,0.8533986806869507,1.0,0.0,3.0,1.0,0.0
12216300,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.9990000128746032,0.6238396763801575,0.493052214384079,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.7862326502799988,0.2648603618144989,0.2520310580730438,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8109019994735718,0.2898985743522644,0.2038065642118454,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.7401908040046692,0.2198055982589721,0.2098534256219864,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7099621295928955,0.1920406520366668,0.8722715377807617,285.13458251953125,284.95001220703125,297.85369873046875,288.5382995605469,297.6116027832031,297.4449462890625,285.1487731933594,1.0,0.4706572890281677,0.5951754450798035,0.5951754450798035,1.0,1.0,-2.4381251335144043,0.9975940585136414,1.4405311346054075,0.4483781456947326,0.8514955639839172,0.8514955639839172,0.0,110.92694854736328,124.0,31010.26171875,0.0,1284.30712890625,1.0,281.7919311523437,283.93731689453125,291.4882202148437,293.3998413085937,293.1499938964844,293.1499938964844,281.8500061035156,36029.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009656667709351,1.0,0.0,0.0,3.4162583351135254,3.4162802696228027,7.787440381434863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.75927734375,0.0,1288.5394287109375,1895.4371337890625,0.0,2480.257080078125,0.8533383011817932,1.0,0.0,3.0,1.0,0.0
12216360,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152099609375,0.9990000128746032,0.6272619962692261,0.4951823949813843,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.7876027226448059,0.267372727394104,0.2544093132019043,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8114533424377441,0.2917633354663849,0.2051136940717697,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.741137683391571,0.2216672003269195,0.2116241604089737,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127380371094,0.710643470287323,0.1934206932783126,0.8784990310668945,285.21453857421875,284.95001220703125,297.88397216796875,288.54498291015625,297.62957763671875,297.4543762207031,285.21875,1.0,0.4736070930957794,0.5944780111312866,0.5944780111312866,1.0,1.0,-2.4547197818756104,1.004433035850525,1.4502867460250854,0.4514930248260498,0.8541147708892822,0.8541147708892822,0.0,112.08133697509766,127.0,31156.380859375,0.0,1309.23681640625,1.0,281.8394775390625,284.0101928710937,291.52557373046875,293.4933776855469,293.1499938964844,293.1499938964844,282.1499938964844,35822.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800233781337738,1.0,0.0,0.0,3.4213707447052,3.421392679214477,7.810765509930206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.91064453125,0.0,1292.131103515625,1895.4371337890625,0.0,2473.5625,0.8542630076408386,1.0,0.0,3.0,1.0,0.0
12216420,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.9990000128746032,0.6341900825500488,0.4997034072875976,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45147705078125,0.790238082408905,0.2724934220314026,0.2592450082302093,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45166015625,0.8124553561210632,0.295575737953186,0.20777428150177,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4509582519531,0.7429423928260803,0.2254552990198135,0.215219497680664,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504699707031,0.7119325399398804,0.1962533444166183,0.8912797570228577,285.4521179199219,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.4559326171875,1.0,0.4796978831291199,0.5930831432342529,0.5930831432342529,1.0,1.0,-2.48883056640625,1.0185627937316897,1.470267653465271,0.4579709470272064,0.8626657724380493,0.8626657724380493,0.0,114.51715850830078,130.0,30829.671875,0.0,1361.6824951171875,1.0,282.1396484375,284.2748107910156,291.54443359375,293.4930725097656,293.1499938964844,293.1499938964844,282.45001220703125,35404.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945929169654846,1.0,0.0,0.0,3.442660093307495,3.4426820278167725,7.908271300038905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.56201171875,0.0,1310.2921142578125,1895.4371337890625,0.0,2422.095947265625,0.858654260635376,1.0,0.0,3.0,1.0,0.0
12216480,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.9990000128746032,0.6341900825500488,0.4997034072875976,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45147705078125,0.790238082408905,0.2724934220314026,0.2592450082302093,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45166015625,0.8124553561210632,0.295575737953186,0.20777428150177,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4509582519531,0.7429423928260803,0.2254552990198135,0.215219497680664,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504699707031,0.7119325399398804,0.1962533444166183,0.8912797570228577,285.4521179199219,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.4559326171875,1.0,0.4796978831291199,0.5930831432342529,0.5930831432342529,1.0,1.0,-2.48883056640625,1.0185627937316897,1.470267653465271,0.4579709470272064,0.8626657724380493,0.8626657724380493,0.0,114.51715850830078,130.0,30829.671875,0.0,1361.6824951171875,1.0,282.1396484375,284.2748107910156,291.54443359375,293.4930725097656,293.1499938964844,293.1499938964844,282.45001220703125,35404.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945929169654846,1.0,0.0,0.0,3.442660093307495,3.4426820278167725,7.908271300038905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.56201171875,0.0,1310.2921142578125,1895.4371337890625,0.0,2422.095947265625,0.858654260635376,1.0,0.0,3.0,1.0,0.0
12216540,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7002258300781,0.9990000128746032,0.6414394974708557,0.504319965839386,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990661621094,0.7929391264915466,0.2778107821941376,0.2642543613910675,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.8135390877723694,0.299583375453949,0.2105615735054016,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69854736328125,0.7448051571846008,0.2293876409530639,0.2189416587352752,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980895996094,0.7132895588874817,0.1992261111736297,0.90466046333313,285.6996765136719,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.4898376464844,285.7030029296875,1.0,0.4860117733478546,0.5916882753372192,0.5916882753372192,1.0,1.0,-2.5242912769317627,1.0332660675048828,1.49102520942688,0.4647146463394165,0.8745880722999573,0.8745880722999573,0.0,117.05422973632812,133.0,30616.625,0.0,1417.5794677734375,1.0,282.43994140625,284.5390014648437,291.56219482421875,293.4966735839844,293.1499938964844,293.1499938964844,282.75,35001.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897971868515015,1.0,0.0,0.0,3.479002952575684,3.47902512550354,8.076122526290419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.4384765625,0.0,1343.9930419921875,1895.4371337890625,0.0,2378.533203125,0.8664222955703735,1.0,0.0,3.0,1.0,0.0
12216600,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7002258300781,0.9990000128746032,0.6414394974708557,0.504319965839386,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990661621094,0.7929391264915466,0.2778107821941376,0.2642543613910675,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.8135390877723694,0.299583375453949,0.2105615735054016,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69854736328125,0.7448051571846008,0.2293876409530639,0.2189416587352752,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980895996094,0.7132895588874817,0.1992261111736297,0.90466046333313,285.6996765136719,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.4898376464844,285.7030029296875,1.0,0.4860117733478546,0.5916882753372192,0.5916882753372192,1.0,1.0,-2.5242912769317627,1.0332660675048828,1.49102520942688,0.4647146463394165,0.8745880722999573,0.8745880722999573,0.0,117.05422973632812,133.0,30616.625,0.0,1417.5794677734375,1.0,282.43994140625,284.5390014648437,291.56219482421875,293.4966735839844,293.1499938964844,293.1499938964844,282.75,35001.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897971868515015,1.0,0.0,0.0,3.479002952575684,3.47902512550354,8.076122526290419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.4384765625,0.0,1343.9930419921875,1895.4371337890625,0.0,2378.533203125,0.8664222955703735,1.0,0.0,3.0,1.0,0.0
12216660,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.9990000128746032,0.649171769618988,0.5088313221931458,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535217285156,0.795859158039093,0.2833738923072815,0.2694884836673736,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9536437988281,0.8148393034934998,0.303816944360733,0.213505744934082,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.7468634843826294,0.2335070222616195,0.2228340953588485,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.7148464322090149,0.2023795396089553,0.9188186526298524,285.9540710449219,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086975097656,285.9573059082031,1.0,0.4925267696380615,0.5899812579154968,0.5899812579154968,1.0,1.0,-2.5612239837646484,1.0482873916625977,1.5129365921020508,0.4714425206184387,0.8900009393692017,0.8900009393692017,0.0,119.6385498046875,136.0,30507.396484375,0.0,1477.0296630859375,1.0,282.74041748046875,284.8021850585937,291.5815734863281,293.5083312988281,293.1499938964844,293.1499938964844,283.04998779296875,34626.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863393425941467,1.0,0.0,0.0,3.5294506549835205,3.529473304748535,8.312037493851676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.77392578125,0.0,1393.205078125,1895.4371337890625,0.0,2347.23974609375,0.877382218837738,1.0,0.0,3.0,1.0,0.0
12216720,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.9990000128746032,0.649171769618988,0.5088313221931458,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535217285156,0.795859158039093,0.2833738923072815,0.2694884836673736,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9536437988281,0.8148393034934998,0.303816944360733,0.213505744934082,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.7468634843826294,0.2335070222616195,0.2228340953588485,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.7148464322090149,0.2023795396089553,0.9188186526298524,285.9540710449219,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086975097656,285.9573059082031,1.0,0.4925267696380615,0.5899812579154968,0.5899812579154968,1.0,1.0,-2.5612239837646484,1.0482873916625977,1.5129365921020508,0.4714425206184387,0.8900009393692017,0.8900009393692017,0.0,119.6385498046875,136.0,30507.396484375,0.0,1477.0296630859375,1.0,282.74041748046875,284.8021850585937,291.5815734863281,293.5083312988281,293.1499938964844,293.1499938964844,283.04998779296875,34626.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863393425941467,1.0,0.0,0.0,3.5294506549835205,3.529473304748535,8.312037493851676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.77392578125,0.0,1393.205078125,1895.4371337890625,0.0,2347.23974609375,0.877382218837738,1.0,0.0,3.0,1.0,0.0
12216780,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.9990000128746032,0.6573327779769897,0.5132246017456055,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.203857421875,0.798980712890625,0.2891557216644287,0.2749339640140533,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039794921875,0.816327691078186,0.3082407116889953,0.2165865898132324,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.7491090893745422,0.2377914041280746,0.2268867045640945,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030334472656,0.7165870666503906,0.2056944519281387,0.9337213039398192,286.204345703125,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2073059082031,1.0,0.4992245137691498,0.5882743000984192,0.5882743000984192,1.0,1.0,-2.5995213985443115,1.0638576745986938,1.5356637239456177,0.4784132838249206,0.9087336659431458,0.9087336659431458,0.0,122.26378631591795,139.0,30401.841796875,0.0,1540.0465087890625,1.0,283.0409545898437,285.0603332519531,291.5990600585937,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34308.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839187383651733,1.0,0.0,0.0,3.5918080806732178,3.59183120727539,8.608342341176467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.076171875,0.0,1456.932373046875,1895.4371337890625,0.0,2325.39453125,0.8910859823226929,1.0,0.0,3.0,1.0,0.0
12216840,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.9990000128746032,0.6573327779769897,0.5132246017456055,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.203857421875,0.798980712890625,0.2891557216644287,0.2749339640140533,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039794921875,0.816327691078186,0.3082407116889953,0.2165865898132324,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.7491090893745422,0.2377914041280746,0.2268867045640945,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030334472656,0.7165870666503906,0.2056944519281387,0.9337213039398192,286.204345703125,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2073059082031,1.0,0.4992245137691498,0.5882743000984192,0.5882743000984192,1.0,1.0,-2.5995213985443115,1.0638576745986938,1.5356637239456177,0.4784132838249206,0.9087336659431458,0.9087336659431458,0.0,122.26378631591795,139.0,30401.841796875,0.0,1540.0465087890625,1.0,283.0409545898437,285.0603332519531,291.5990600585937,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34308.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839187383651733,1.0,0.0,0.0,3.5918080806732178,3.59183120727539,8.608342341176467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.076171875,0.0,1456.932373046875,1895.4371337890625,0.0,2325.39453125,0.8910859823226929,1.0,0.0,3.0,1.0,0.0
12216900,297.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06011962890625,0.9990000128746032,0.660458505153656,0.5157381892204285,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638122558594,0.8002764582633972,0.2917173504829407,0.2775891125202179,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633544921875,0.8167996406555176,0.3100186288356781,0.2180443406105041,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655517578125,0.7500049471855164,0.2396508008241653,0.2288513332605362,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671081542969,0.7172362804412842,0.2071014046669006,0.9409395456314088,286.0618896484375,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311889648437,286.05084228515625,1.0,0.5026101469993591,0.5874207615852356,0.5874207615852356,1.0,1.0,-2.6185202598571777,1.0715465545654297,1.5469735860824585,0.48187455534935,0.9148107767105104,0.9148107767105104,0.0,123.68140411376952,139.0,31217.5703125,0.0,1572.4329833984375,1.0,282.7995300292969,284.879638671875,291.70489501953125,293.7779235839844,293.1499938964844,293.1499938964844,282.75,34359.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994370460510254,1.0,0.0,0.0,3.6227660179138175,3.6227893829345694,8.757373279877356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.150390625,0.0,1490.9000244140625,1895.4371337890625,0.0,2466.279052734375,0.8979918360710144,1.0,0.0,3.0,1.0,0.0
12216960,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00494384765625,0.9990000128746032,0.6624280214309692,0.5194048881530762,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.8005117177963257,0.293832927942276,0.2798024713993072,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.8162067532539368,0.311252236366272,0.2190925031900406,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.7499609589576721,0.2411162108182907,0.2304361909627914,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.7169563174247742,0.2081219106912613,0.9464783668518066,286.00518798828125,284.95001220703125,298.1746520996094,288.6077575683594,297.7905578613281,297.5258178710937,286.00372314453125,1.0,0.5059087872505188,0.586429238319397,0.586429238319397,1.0,1.0,-2.635408639907837,1.0781277418136597,1.5572808980941772,0.4847148656845093,0.9212230443954468,0.9212230443954468,0.0,125.38988494873048,142.0,31468.7734375,0.0,1603.5860595703125,1.0,282.7579040527344,284.8215026855469,291.7177124023437,293.7846374511719,293.1499938964844,293.1499938964844,282.45001220703125,34438.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113624453544617,1.0,0.0,0.0,3.651044607162476,3.6510684490203857,8.894623420019343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.5078125,0.0,1522.6474609375,1895.4371337890625,0.0,2575.745361328125,0.904413640499115,1.0,0.0,3.0,1.0,0.0
12217020,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6639187335968018,0.5287892818450928,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990507483482361,0.2971849739551544,0.2833443582057953,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131107091903687,0.312709093093872,0.2204172611236572,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481184601783752,0.2432341575622558,0.2327999770641327,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145305275917053,0.2092954367399215,0.9535691142082214,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.79736328125,297.4997253417969,285.7737731933594,1.0,0.512130856513977,0.5844460725784302,0.5844460725784302,1.0,1.0,-2.663900375366211,1.0888381004333496,1.5750621557235718,0.4891109466552734,0.9303475618362428,0.9303475618362428,0.0,129.2982940673828,145.0,32451.30859375,0.0,1661.614013671875,1.0,282.4580078125,284.5574951171875,291.7248229980469,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34688.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365837335586548,1.0,0.0,0.0,3.700706720352173,3.700731039047241,9.138241239270428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.4775390625,0.0,1580.3663330078125,1895.4371337890625,0.0,2809.814453125,0.9157207012176514,1.0,0.0,3.0,1.0,0.0
12217080,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6639187335968018,0.5287892818450928,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990507483482361,0.2971849739551544,0.2833443582057953,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131107091903687,0.312709093093872,0.2204172611236572,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481184601783752,0.2432341575622558,0.2327999770641327,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145305275917053,0.2092954367399215,0.9535691142082214,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.79736328125,297.4997253417969,285.7737731933594,1.0,0.512130856513977,0.5844460725784302,0.5844460725784302,1.0,1.0,-2.663900375366211,1.0888381004333496,1.5750621557235718,0.4891109466552734,0.9303475618362428,0.9303475618362428,0.0,129.2982940673828,145.0,32451.30859375,0.0,1661.614013671875,1.0,282.4580078125,284.5574951171875,291.7248229980469,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34688.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365837335586548,1.0,0.0,0.0,3.700706720352173,3.700731039047241,9.138241239270428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.4775390625,0.0,1580.3663330078125,1895.4371337890625,0.0,2809.814453125,0.9157207012176514,1.0,0.0,3.0,1.0,0.0
12217140,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.9990000128746032,0.663176953792572,0.5395289063453674,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961848378181458,0.2998092770576477,0.2860874533653259,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.8085897564888,0.3133931159973144,0.2210955470800399,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449804544448853,0.2446448355913162,0.234401598572731,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7104941606521606,0.2096531093120575,0.956584632396698,285.569580078125,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.56817626953125,1.0,0.5177517533302307,0.5824629664421082,0.5824629664421082,1.0,1.0,-2.686469793319702,1.096821904182434,1.5896477699279783,0.4920819699764251,0.9368912577629088,0.9368912577629088,0.0,133.49267578125,133.0,33554.1484375,0.0,1713.4107666015625,1.0,282.15771484375,284.30499267578125,291.7069091796875,293.9278564453125,293.1499938964844,293.1499938964844,281.8500061035156,34954.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547053337097168,1.0,0.0,0.0,3.740297555923462,3.740322351455689,9.334812034467176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.271484375,0.0,1627.953369140625,1895.4371337890625,0.0,2979.360107421875,0.9247915148735046,1.0,0.0,3.0,1.0,0.0
12217200,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.9990000128746032,0.663176953792572,0.5395289063453674,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961848378181458,0.2998092770576477,0.2860874533653259,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.8085897564888,0.3133931159973144,0.2210955470800399,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449804544448853,0.2446448355913162,0.234401598572731,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7104941606521606,0.2096531093120575,0.956584632396698,285.569580078125,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.56817626953125,1.0,0.5177517533302307,0.5824629664421082,0.5824629664421082,1.0,1.0,-2.686469793319702,1.096821904182434,1.5896477699279783,0.4920819699764251,0.9368912577629088,0.9368912577629088,0.0,133.49267578125,133.0,33554.1484375,0.0,1713.4107666015625,1.0,282.15771484375,284.30499267578125,291.7069091796875,293.9278564453125,293.1499938964844,293.1499938964844,281.8500061035156,34954.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547053337097168,1.0,0.0,0.0,3.740297555923462,3.740322351455689,9.334812034467176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.271484375,0.0,1627.953369140625,1895.4371337890625,0.0,2979.360107421875,0.9247915148735046,1.0,0.0,3.0,1.0,0.0
12217260,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.9990000128746032,0.6622936725616455,0.5385136604309082,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.798738956451416,0.3019891679286957,0.2882268130779266,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.8093804717063904,0.3136414587497711,0.2213306874036789,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7464241981506348,0.245607241988182,0.2353960573673248,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.7108829617500305,0.2094887644052505,0.9563186168670654,285.3600769042969,284.95001220703125,298.3365478515625,288.64239501953125,297.7967834472656,297.4267883300781,285.35791015625,1.0,0.5174338221549988,0.5805826783180237,0.5805826783180237,1.0,1.0,-2.6890034675598145,1.0958236455917358,1.5931799411773682,0.4907960593700409,0.9406596422195436,0.9406596422195436,0.0,133.2698211669922,121.0,34498.01953125,0.0,1716.0880126953125,1.0,281.857421875,284.04833984375,291.6982727050781,293.97760009765625,293.1499938964844,293.1499938964844,281.54998779296875,35227.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868764340877533,1.0,0.0,0.0,3.7698376178741455,3.769862651824951,9.482843097430304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.33056640625,0.0,1664.655517578125,1895.4371337890625,0.0,3111.219482421875,0.9316089749336244,1.0,0.0,3.0,1.0,0.0
12217320,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.9990000128746032,0.6622936725616455,0.5385136604309082,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.798738956451416,0.3019891679286957,0.2882268130779266,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.8093804717063904,0.3136414587497711,0.2213306874036789,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7464241981506348,0.245607241988182,0.2353960573673248,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.7108829617500305,0.2094887644052505,0.9563186168670654,285.3600769042969,284.95001220703125,298.3365478515625,288.64239501953125,297.7967834472656,297.4267883300781,285.35791015625,1.0,0.5174338221549988,0.5805826783180237,0.5805826783180237,1.0,1.0,-2.6890034675598145,1.0958236455917358,1.5931799411773682,0.4907960593700409,0.9406596422195436,0.9406596422195436,0.0,133.2698211669922,121.0,34498.01953125,0.0,1716.0880126953125,1.0,281.857421875,284.04833984375,291.6982727050781,293.97760009765625,293.1499938964844,293.1499938964844,281.54998779296875,35227.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868764340877533,1.0,0.0,0.0,3.7698376178741455,3.769862651824951,9.482843097430304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.33056640625,0.0,1664.655517578125,1895.4371337890625,0.0,3111.219482421875,0.9316089749336244,1.0,0.0,3.0,1.0,0.0
