time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217380,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.9990000128746032,0.6634691953659058,0.5282214283943176,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.805645227432251,0.3038426041603088,0.2899156510829925,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.8143595457077026,0.3135610222816467,0.2212342172861099,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7515943050384521,0.2462464869022369,0.235941395163536,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.7148610949516296,0.2090178728103637,0.9538916349411012,285.1416931152344,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.4025573730469,285.1393127441406,1.0,0.5131434202194214,0.5787023305892944,0.5787023305892944,1.0,1.0,-2.676299571990967,1.0879848003387451,1.5883148908615112,0.4859111309051513,0.9414377808570862,0.9414377808570862,0.0,129.57261657714844,124.0,35295.41796875,0.0,1680.70947265625,1.0,281.5572204589844,283.7873229980469,291.695068359375,294.023193359375,293.1499938964844,293.1499938964844,281.25,35508.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799886107444763,1.0,0.0,0.0,3.788961410522461,3.7889866828918457,9.579297284290078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.93359375,0.0,1689.5145263671875,1895.4371337890625,0.0,3216.4736328125,0.9360907077789308,1.0,0.0,3.0,1.0,0.0
12217440,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.9990000128746032,0.6634691953659058,0.5282214283943176,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.805645227432251,0.3038426041603088,0.2899156510829925,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.8143595457077026,0.3135610222816467,0.2212342172861099,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7515943050384521,0.2462464869022369,0.235941395163536,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.7148610949516296,0.2090178728103637,0.9538916349411012,285.1416931152344,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.4025573730469,285.1393127441406,1.0,0.5131434202194214,0.5787023305892944,0.5787023305892944,1.0,1.0,-2.676299571990967,1.0879848003387451,1.5883148908615112,0.4859111309051513,0.9414377808570862,0.9414377808570862,0.0,129.57261657714844,124.0,35295.41796875,0.0,1680.70947265625,1.0,281.5572204589844,283.7873229980469,291.695068359375,294.023193359375,293.1499938964844,293.1499938964844,281.25,35508.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799886107444763,1.0,0.0,0.0,3.788961410522461,3.7889866828918457,9.579297284290078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.93359375,0.0,1689.5145263671875,1895.4371337890625,0.0,3216.4736328125,0.9360907077789308,1.0,0.0,3.0,1.0,0.0
12217500,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.6646750569343567,0.5249629616737366,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8080934882164001,0.3047120571136474,0.2907280325889587,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8158880472183228,0.3134631216526031,0.2211649864912033,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7533378601074219,0.2465063631534576,0.2361767739057541,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7159777879714966,0.2087417244911193,0.9525662064552308,284.9897155761719,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.3952941894531,284.9794311523437,1.0,0.5120558738708496,0.5777621865272522,0.5777621865272522,1.0,1.0,-2.6719558238983154,1.0849909782409668,1.586964726448059,0.4837356209754944,0.9402326941490172,0.9402326941490172,0.0,128.3956756591797,124.0,36182.7421875,0.0,1669.0916748046875,1.0,281.297607421875,283.5947265625,291.7232971191406,294.1508483886719,293.1499938964844,293.1499938964844,281.25,35657.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875221610069275,1.0,0.0,0.0,3.794839143753052,3.794864416122437,9.609040034774807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.91259765625,0.0,1697.690673828125,1895.4371337890625,0.0,3287.02734375,0.937480092048645,1.0,0.0,3.0,1.0,0.0
12217560,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9990000128746032,0.6656027436256409,0.5234454274177551,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.809556782245636,0.3055205047130584,0.2914709448814392,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8164840936660767,0.3132942318916321,0.2210332602262497,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7542250752449036,0.2467066198587417,0.2363520115613937,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.7162773609161377,0.2084174305200576,0.9510415196418762,284.9353942871094,284.95001220703125,298.4384155273437,288.6644897460937,297.8123779296875,297.3861389160156,284.9336242675781,1.0,0.5113829970359802,0.5772287249565125,0.5772287249565125,1.0,1.0,-2.66924262046814,1.0831432342529297,1.5860995054244995,0.4824524819850921,0.939541220664978,0.939541220664978,0.0,127.8269271850586,127.0,36261.31640625,0.0,1662.60693359375,1.0,281.2571716308594,283.5421447753906,291.7004089355469,294.0823059082031,293.1499938964844,293.1499938964844,280.95001220703125,35781.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899616599082947,1.0,0.0,0.0,3.797895908355713,3.7979214191436768,9.624527592677623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.0009765625,0.0,1702.3153076171875,1895.4371337890625,0.0,3309.848876953125,0.9382762908935548,1.0,0.0,3.0,1.0,0.0
12217620,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.9990000128746032,0.6665350198745728,0.5232461094856262,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.8110052347183228,0.3070572018623352,0.2929496765136719,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.816259503364563,0.3128552734851837,0.2207576483488083,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.7546572685241699,0.2470191568136215,0.2366798222064972,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.7156109809875488,0.2076975554227829,0.9479522705078124,284.7359619140625,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.73443603515625,1.0,0.5111015439033508,0.5761617422103882,0.5761617422103882,1.0,1.0,-2.6671273708343506,1.0809855461120603,1.58614182472229,0.4806964993476867,0.935036838054657,0.935036838054657,0.0,127.68753051757812,130.0,37246.5390625,0.0,1658.9454345703125,1.0,280.95709228515625,283.3042907714844,291.7117614746094,294.15216064453125,293.1499938964844,293.1499938964844,280.6499938964844,36050.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001460671424866,1.0,0.0,0.0,3.796879529953003,3.796905040740967,9.619376442060457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.51318359375,0.0,1703.1915283203125,1895.4371337890625,0.0,3404.94580078125,0.9382208585739136,1.0,0.0,3.0,1.0,0.0
12217680,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.9990000128746032,0.6665350198745728,0.5232461094856262,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.8110052347183228,0.3070572018623352,0.2929496765136719,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.816259503364563,0.3128552734851837,0.2207576483488083,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.7546572685241699,0.2470191568136215,0.2366798222064972,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.7156109809875488,0.2076975554227829,0.9479522705078124,284.7359619140625,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.73443603515625,1.0,0.5111015439033508,0.5761617422103882,0.5761617422103882,1.0,1.0,-2.6671273708343506,1.0809855461120603,1.58614182472229,0.4806964993476867,0.935036838054657,0.935036838054657,0.0,127.68753051757812,130.0,37246.5390625,0.0,1658.9454345703125,1.0,280.95709228515625,283.3042907714844,291.7117614746094,294.15216064453125,293.1499938964844,293.1499938964844,280.6499938964844,36050.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001460671424866,1.0,0.0,0.0,3.796879529953003,3.796905040740967,9.619376442060457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.51318359375,0.0,1703.1915283203125,1895.4371337890625,0.0,3404.94580078125,0.9382208585739136,1.0,0.0,3.0,1.0,0.0
12217740,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.9990000128746032,0.6660478115081787,0.5260396003723145,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419616699219,0.8108436465263367,0.3084566593170166,0.2943342924118042,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419311523437,0.8144441843032837,0.3122523427009582,0.2203919440507888,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54217529296875,0.7535934448242188,0.2471911609172821,0.2369095683097839,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424194335937,0.7134987711906433,0.2068466693162918,0.9444571137428284,284.5417785644531,284.95001220703125,298.5349426269531,288.6859436035156,297.819580078125,297.3343200683594,284.54052734375,1.0,0.511834979057312,0.5750946998596191,0.5750946998596191,1.0,1.0,-2.6677825450897217,1.0800594091415403,1.5877231359481812,0.4795679748058319,0.9279783964157104,0.9279783964157104,0.0,128.57655334472656,133.0,38229.58203125,0.0,1663.934326171875,1.0,280.6571350097656,283.0728759765625,291.7233581542969,294.2237548828125,293.1499938964844,293.1499938964844,280.3500061035156,36322.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105359315872192,1.0,0.0,0.0,3.785790205001831,3.785815715789795,9.563268577039707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.3857421875,0.0,1692.056396484375,1895.4371337890625,0.0,3501.57666015625,0.9359046816825868,1.0,0.0,3.0,1.0,0.0
12217800,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.9990000128746032,0.6660478115081787,0.5260396003723145,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419616699219,0.8108436465263367,0.3084566593170166,0.2943342924118042,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419311523437,0.8144441843032837,0.3122523427009582,0.2203919440507888,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54217529296875,0.7535934448242188,0.2471911609172821,0.2369095683097839,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424194335937,0.7134987711906433,0.2068466693162918,0.9444571137428284,284.5417785644531,284.95001220703125,298.5349426269531,288.6859436035156,297.819580078125,297.3343200683594,284.54052734375,1.0,0.511834979057312,0.5750946998596191,0.5750946998596191,1.0,1.0,-2.6677825450897217,1.0800594091415403,1.5877231359481812,0.4795679748058319,0.9279783964157104,0.9279783964157104,0.0,128.57655334472656,133.0,38229.58203125,0.0,1663.934326171875,1.0,280.6571350097656,283.0728759765625,291.7233581542969,294.2237548828125,293.1499938964844,293.1499938964844,280.3500061035156,36322.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105359315872192,1.0,0.0,0.0,3.785790205001831,3.785815715789795,9.563268577039707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.3857421875,0.0,1692.056396484375,1895.4371337890625,0.0,3501.57666015625,0.9359046816825868,1.0,0.0,3.0,1.0,0.0
12217860,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531188964844,0.9990000128746032,0.664156436920166,0.5309231877326965,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.80954509973526,0.3097284138202667,0.2956218719482422,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8114808201789856,0.311504065990448,0.2199409902095794,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536376953125,0.7514843940734863,0.2472338676452636,0.2370404005050659,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538513183594,0.7102838754653931,0.2058703154325485,0.9405115842819214,284.3533020019531,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523254394531,1.0,0.513236939907074,0.5739415884017944,0.5739415884017944,1.0,1.0,-2.6700711250305176,1.0797569751739502,1.5903141498565674,0.4787079095840454,0.9184449911117554,0.9184449911117554,0.0,130.1844482421875,136.0,39204.32421875,0.0,1674.5469970703125,1.0,280.35723876953125,282.8482971191406,291.7337341308594,294.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36605.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920850932598114,1.0,0.0,0.0,3.76423716545105,3.7642624378204346,9.454688552068546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.677734375,0.0,1668.6861572265625,1895.4371337890625,0.0,3597.00927734375,0.9312499165534972,1.0,0.0,3.0,1.0,0.0
12217920,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531188964844,0.9990000128746032,0.664156436920166,0.5309231877326965,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.80954509973526,0.3097284138202667,0.2956218719482422,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8114808201789856,0.311504065990448,0.2199409902095794,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536376953125,0.7514843940734863,0.2472338676452636,0.2370404005050659,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538513183594,0.7102838754653931,0.2058703154325485,0.9405115842819214,284.3533020019531,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523254394531,1.0,0.513236939907074,0.5739415884017944,0.5739415884017944,1.0,1.0,-2.6700711250305176,1.0797569751739502,1.5903141498565674,0.4787079095840454,0.9184449911117554,0.9184449911117554,0.0,130.1844482421875,136.0,39204.32421875,0.0,1674.5469970703125,1.0,280.35723876953125,282.8482971191406,291.7337341308594,294.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36605.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920850932598114,1.0,0.0,0.0,3.76423716545105,3.7642624378204346,9.454688552068546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.677734375,0.0,1668.6861572265625,1895.4371337890625,0.0,3597.00927734375,0.9312499165534972,1.0,0.0,3.0,1.0,0.0
12217980,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6608659029006958,0.537223219871521,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074570894241333,0.3108898401260376,0.2968189120292663,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.807685136795044,0.3106334507465362,0.2194140255451202,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723937988281,0.7486889362335205,0.2471643090248108,0.2370790392160415,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725769042969,0.7062234878540039,0.2047899961471557,0.9361572265625,284.1721496582031,284.95001220703125,298.62567138671875,288.7069702148437,297.8138732910156,297.26513671875,284.1715087890625,1.0,0.5150680541992188,0.572788417339325,0.572788417339325,1.0,1.0,-2.67326021194458,1.0798418521881104,1.5934183597564695,0.4780391156673431,0.9065451622009276,0.9065451622009276,0.0,132.2889404296875,124.0,40191.37109375,0.0,1688.7418212890625,1.0,280.0574645996094,282.6330261230469,291.74334716796875,294.36383056640625,293.1499938964844,293.1499938964844,279.75,36905.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309252500534058,1.0,0.0,0.0,3.7315614223480233,3.731586456298828,9.29125690163346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.98974609375,0.0,1632.741943359375,1895.4371337890625,0.0,3689.619384765625,0.9241220951080322,1.0,0.0,3.0,1.0,0.0
12218040,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6608659029006958,0.537223219871521,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074570894241333,0.3108898401260376,0.2968189120292663,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.807685136795044,0.3106334507465362,0.2194140255451202,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723937988281,0.7486889362335205,0.2471643090248108,0.2370790392160415,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725769042969,0.7062234878540039,0.2047899961471557,0.9361572265625,284.1721496582031,284.95001220703125,298.62567138671875,288.7069702148437,297.8138732910156,297.26513671875,284.1715087890625,1.0,0.5150680541992188,0.572788417339325,0.572788417339325,1.0,1.0,-2.67326021194458,1.0798418521881104,1.5934183597564695,0.4780391156673431,0.9065451622009276,0.9065451622009276,0.0,132.2889404296875,124.0,40191.37109375,0.0,1688.7418212890625,1.0,280.0574645996094,282.6330261230469,291.74334716796875,294.36383056640625,293.1499938964844,293.1499938964844,279.75,36905.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309252500534058,1.0,0.0,0.0,3.7315614223480233,3.731586456298828,9.29125690163346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.98974609375,0.0,1632.741943359375,1895.4371337890625,0.0,3689.619384765625,0.9241220951080322,1.0,0.0,3.0,1.0,0.0
12218100,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03350830078125,0.9990000128746032,0.6589450836181641,0.5361573696136475,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03643798828125,0.8084822297096252,0.3114374577999115,0.2973560094833374,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03643798828125,0.8078429102897644,0.310164213180542,0.2191064208745956,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381164550781,0.7491140365600586,0.2470933496952057,0.2370296865701675,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03985595703125,0.706058144569397,0.2042305320501327,0.9336780905723572,284.0350952148437,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2499084472656,284.0255126953125,1.0,0.5139173269271851,0.5722118616104126,0.5722118616104126,1.0,1.0,-2.669232130050659,1.0773426294326782,1.5918893814086914,0.4766054451465606,0.8991336226463318,0.8991336226463318,0.0,131.81594848632812,124.0,41105.4296875,0.0,1680.7620849609375,1.0,279.7993469238281,282.4639587402344,291.7735290527344,294.5007629394531,293.1499938964844,293.1499938964844,279.75,37078.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938303291797638,1.0,0.0,0.0,3.710975408554077,3.711000204086304,9.189025149680674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.7109375,0.0,1610.2779541015625,1895.4371337890625,0.0,3757.005859375,0.919592022895813,1.0,0.0,3.0,1.0,0.0
12218160,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98760986328125,0.9990000128746032,0.6574285626411438,0.5324465036392212,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.98797607421875,0.810709536075592,0.3119253814220428,0.2977685630321502,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98797607421875,0.8092092871665955,0.3096263110637665,0.2186972200870514,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9881896972656,0.750617504119873,0.2469679117202758,0.2368678152561187,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884338378906,0.7070136070251465,0.2036370187997818,0.9307898879051208,283.9878234863281,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.986572265625,1.0,0.511795699596405,0.5716129541397095,0.5716129541397095,1.0,1.0,-2.661117553710937,1.0730080604553225,1.5881094932556152,0.4741378724575043,0.8921970129013062,0.8921970129013062,0.0,130.35887145996094,127.0,41091.83203125,0.0,1662.4771728515625,1.0,279.7576599121094,282.4234924316406,291.7532958984375,294.4334716796875,293.1499938964844,293.1499938964844,280.04998779296875,37238.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408875107765198,1.0,0.0,0.0,3.686633348464966,3.686657905578613,9.068870667761076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.63671875,0.0,1583.66552734375,1895.4371337890625,0.0,3780.51171875,0.914290189743042,1.0,0.0,3.0,1.0,0.0
12218220,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822204589844,0.9990000128746032,0.658226490020752,0.5296281576156616,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8135074377059937,0.3140300512313843,0.2993533909320831,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1814880371094,0.8104137778282166,0.3098569214344024,0.2185233980417251,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1810913085937,0.7522053122520447,0.2476411610841751,0.2371675372123718,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806335449219,0.7075034379959106,0.2032665312290191,0.9276911616325378,284.18182373046875,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.1843566894531,1.0,0.5107311010360718,0.5704151391983032,0.5704151391983032,1.0,1.0,-2.656044006347656,1.0693650245666504,1.586678981781006,0.471363753080368,0.883467972278595,0.883467972278595,0.0,129.2822723388672,130.0,39865.53125,0.0,1650.36376953125,1.0,280.0422668457031,282.6545104980469,291.6687316894531,294.2052307128906,293.1499938964844,293.1499938964844,280.3500061035156,37187.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247004985809326,1.0,0.0,0.0,3.6414196491241455,3.6414437294006334,8.847788990351546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.1630859375,0.0,1532.5054931640625,1895.4371337890625,0.0,3632.47265625,0.9041959047317504,1.0,0.0,3.0,1.0,0.0
12218280,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822204589844,0.9990000128746032,0.658226490020752,0.5296281576156616,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8135074377059937,0.3140300512313843,0.2993533909320831,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1814880371094,0.8104137778282166,0.3098569214344024,0.2185233980417251,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1810913085937,0.7522053122520447,0.2476411610841751,0.2371675372123718,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806335449219,0.7075034379959106,0.2032665312290191,0.9276911616325378,284.18182373046875,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.1843566894531,1.0,0.5107311010360718,0.5704151391983032,0.5704151391983032,1.0,1.0,-2.656044006347656,1.0693650245666504,1.586678981781006,0.471363753080368,0.883467972278595,0.883467972278595,0.0,129.2822723388672,130.0,39865.53125,0.0,1650.36376953125,1.0,280.0422668457031,282.6545104980469,291.6687316894531,294.2052307128906,293.1499938964844,293.1499938964844,280.3500061035156,37187.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247004985809326,1.0,0.0,0.0,3.6414196491241455,3.6414437294006334,8.847788990351546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.1630859375,0.0,1532.5054931640625,1895.4371337890625,0.0,3632.47265625,0.9041959047317504,1.0,0.0,3.0,1.0,0.0
12218340,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6618854403495789,0.5278935432434082,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167668581008911,0.3172371387481689,0.3021339476108551,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122830986976624,0.3113247454166412,0.2193519473075866,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543516159057617,0.2492620199918747,0.2384839206933975,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086782455444336,0.203784167766571,0.929040551185608,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486572265625,284.4015197753906,1.0,0.5112788677215576,0.5692173838615417,0.5692173838615417,1.0,1.0,-2.661491870880127,1.0703885555267334,1.5911033153533936,0.4710346460342407,0.8778561353683472,0.8778561353683472,0.0,128.92213439941406,133.0,38864.05859375,0.0,1656.5233154296875,1.0,280.3415222167969,282.9142150878906,291.66473388671875,294.1156311035156,293.1499938964844,293.1499938964844,280.6499938964844,36993.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064438939094543,1.0,0.0,0.0,3.603450536727905,3.603474140167236,8.664238748679054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.3828125,0.0,1489.3294677734375,1895.4371337890625,0.0,3463.572998046875,0.8956038355827332,1.0,0.0,3.0,1.0,0.0
12218400,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6618854403495789,0.5278935432434082,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167668581008911,0.3172371387481689,0.3021339476108551,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122830986976624,0.3113247454166412,0.2193519473075866,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543516159057617,0.2492620199918747,0.2384839206933975,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086782455444336,0.203784167766571,0.929040551185608,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486572265625,284.4015197753906,1.0,0.5112788677215576,0.5692173838615417,0.5692173838615417,1.0,1.0,-2.661491870880127,1.0703885555267334,1.5911033153533936,0.4710346460342407,0.8778561353683472,0.8778561353683472,0.0,128.92213439941406,133.0,38864.05859375,0.0,1656.5233154296875,1.0,280.3415222167969,282.9142150878906,291.66473388671875,294.1156311035156,293.1499938964844,293.1499938964844,280.6499938964844,36993.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064438939094543,1.0,0.0,0.0,3.603450536727905,3.603474140167236,8.664238748679054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.3828125,0.0,1489.3294677734375,1895.4371337890625,0.0,3463.572998046875,0.8956038355827332,1.0,0.0,3.0,1.0,0.0
12218460,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.666886031627655,0.5274730920791626,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61578369140625,0.8199013471603394,0.321037620306015,0.3055851459503174,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8141084909439087,0.3134120106697082,0.2207084745168686,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.7565085291862488,0.2514102160930633,0.2403959929943084,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.709953784942627,0.2048147916793823,0.933134377002716,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.87890625,297.2708435058594,284.6188659667969,1.0,0.5131440758705139,0.5681761503219604,0.5681761503219604,1.0,1.0,-2.6739752292633057,1.0747087001800537,1.599266529083252,0.4724629819393158,0.8751428127288818,0.8751428127288818,0.0,129.2226104736328,136.0,37935.35546875,0.0,1675.8299560546875,1.0,280.6412353515625,283.1724548339844,291.6853942871094,294.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36723.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914803862571716,1.0,0.0,0.0,3.5754377841949463,3.5754611492156982,8.530053037247853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.83203125,0.0,1457.087890625,1895.4371337890625,0.0,3324.049072265625,0.8891744613647461,1.0,0.0,3.0,1.0,0.0
12218520,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.666886031627655,0.5274730920791626,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61578369140625,0.8199013471603394,0.321037620306015,0.3055851459503174,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8141084909439087,0.3134120106697082,0.2207084745168686,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.7565085291862488,0.2514102160930633,0.2403959929943084,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.709953784942627,0.2048147916793823,0.933134377002716,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.87890625,297.2708435058594,284.6188659667969,1.0,0.5131440758705139,0.5681761503219604,0.5681761503219604,1.0,1.0,-2.6739752292633057,1.0747087001800537,1.599266529083252,0.4724629819393158,0.8751428127288818,0.8751428127288818,0.0,129.2226104736328,136.0,37935.35546875,0.0,1675.8299560546875,1.0,280.6412353515625,283.1724548339844,291.6853942871094,294.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36723.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914803862571716,1.0,0.0,0.0,3.5754377841949463,3.5754611492156982,8.530053037247853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.83203125,0.0,1457.087890625,1895.4371337890625,0.0,3324.049072265625,0.8891744613647461,1.0,0.0,3.0,1.0,0.0
12218580,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.9990000128746032,0.6723116040229797,0.5284395813941956,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.8226466774940491,0.3251997828483581,0.3094361424446106,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.8155698180198669,0.3158494830131531,0.2223569750785827,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.7583795785903931,0.2538752257823944,0.2426636070013046,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.7109983563423157,0.2061606347560882,0.9388772249221802,284.8313903808594,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8341064453125,1.0,0.516024112701416,0.5671349167823792,0.5671349167823792,1.0,1.0,-2.691367149353028,1.0811983346939087,1.6101688146591189,0.4749877452850342,0.87528395652771,0.87528395652771,0.0,130.13339233398438,139.0,37082.80859375,0.0,1705.241943359375,1.0,280.9410095214844,283.4267883300781,291.7018737792969,294.03955078125,293.1499938964844,293.1499938964844,281.25,36410.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795884847640991,1.0,0.0,0.0,3.559086799621582,3.559109926223755,8.452213364762429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.76220703125,0.0,1437.3514404296875,1895.4371337890625,0.0,3212.72412109375,0.8853074312210083,1.0,0.0,3.0,1.0,0.0
12218640,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.9990000128746032,0.6723116040229797,0.5284395813941956,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.8226466774940491,0.3251997828483581,0.3094361424446106,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.8155698180198669,0.3158494830131531,0.2223569750785827,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.7583795785903931,0.2538752257823944,0.2426636070013046,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.7109983563423157,0.2061606347560882,0.9388772249221802,284.8313903808594,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8341064453125,1.0,0.516024112701416,0.5671349167823792,0.5671349167823792,1.0,1.0,-2.691367149353028,1.0811983346939087,1.6101688146591189,0.4749877452850342,0.87528395652771,0.87528395652771,0.0,130.13339233398438,139.0,37082.80859375,0.0,1705.241943359375,1.0,280.9410095214844,283.4267883300781,291.7018737792969,294.03955078125,293.1499938964844,293.1499938964844,281.25,36410.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795884847640991,1.0,0.0,0.0,3.559086799621582,3.559109926223755,8.452213364762429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.76220703125,0.0,1437.3514404296875,1895.4371337890625,0.0,3212.72412109375,0.8853074312210083,1.0,0.0,3.0,1.0,0.0
12218700,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9990000128746032,0.674934983253479,0.529424250125885,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8238258957862854,0.327367752790451,0.3114414513111114,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8161060810089111,0.3171442747116089,0.2232321053743362,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7591488361358643,0.2551805973052978,0.2438685595989227,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7113887071609497,0.2069199830293655,0.9421517252922058,284.9814758300781,284.95001220703125,298.8248291015625,288.7469787597656,297.9173278808594,297.3089294433594,284.9923095703125,1.0,0.5177639126777649,0.5666143298149109,0.5666143298149109,1.0,1.0,-2.7013931274414062,1.0850253105163574,1.6163676977157593,0.4765431880950928,0.8769404292106628,0.8769404292106628,0.0,130.79527282714844,139.0,36293.33984375,0.0,1722.9783935546875,1.0,281.1961364746094,283.615234375,291.6807861328125,293.9240417480469,293.1499938964844,293.1499938964844,281.25,36231.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720076084136963,1.0,0.0,0.0,3.5553243160247803,3.555347681045532,8.434353162556363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.6201171875,0.0,1432.055908203125,1895.4371337890625,0.0,3141.642578125,0.884377658367157,1.0,0.0,3.0,1.0,0.0
12218760,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.677573025226593,0.5305203199386597,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8250378966331482,0.3296236991882324,0.3135646283626556,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.816686749458313,0.3185260891914367,0.2241961658000946,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7599593997001648,0.2565580010414123,0.245168387889862,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7118369340896606,0.2077542692422866,0.9458674192428588,285.04443359375,284.95001220703125,298.83477783203125,288.7450561523437,297.9288330078125,297.3219299316406,285.047119140625,1.0,0.5196811556816101,0.5658270716667175,0.5658270716667175,1.0,1.0,-2.7124457359313965,1.0889942646026611,1.6234514713287354,0.4780108630657196,0.8782492876052856,0.8782492876052856,0.0,131.53054809570312,142.0,36295.22265625,0.0,1742.6922607421875,1.0,281.24090576171875,283.67657470703125,291.70849609375,293.9994812011719,293.1499938964844,293.1499938964844,281.54998779296875,36077.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695456981658936,1.0,0.0,0.0,3.555206060409546,3.5552291870117188,8.433790981143829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.91796875,0.0,1430.8050537109375,1895.4371337890625,0.0,3118.548828125,0.8842002749443054,1.0,0.0,3.0,1.0,0.0
12218820,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.9990000128746032,0.6827546954154968,0.5334075093269348,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.827197790145874,0.3342966437339782,0.3179352283477783,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8175842761993408,0.3214329183101654,0.2262000739574432,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640686035156,0.7613446116447449,0.2594374120235443,0.247868925333023,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635803222656,0.7125505805015564,0.2095559537410736,0.953862190246582,285.2648010253906,284.95001220703125,298.85009765625,288.73785400390625,297.94921875,297.34649658203125,285.2674255371094,1.0,0.5239354372024536,0.564252495765686,0.564252495765686,1.0,1.0,-2.736425876617432,1.097686529159546,1.6387392282485962,0.4812921285629272,0.8842141628265381,0.8842141628265381,0.0,133.29542541503906,145.0,35732.8515625,0.0,1786.7427978515625,1.0,281.5409545898437,283.932861328125,291.7100524902344,293.9648742675781,293.1499938964844,293.1499938964844,281.8500061035156,35731.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611007332801819,1.0,0.0,0.0,3.5642659664154053,3.564289093017578,8.476830544168479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.97412109375,0.0,1437.8975830078125,1895.4371337890625,0.0,3039.328857421875,0.8859664797782898,1.0,0.0,3.0,1.0,0.0
12218880,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.9990000128746032,0.6827546954154968,0.5334075093269348,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.827197790145874,0.3342966437339782,0.3179352283477783,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8175842761993408,0.3214329183101654,0.2262000739574432,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640686035156,0.7613446116447449,0.2594374120235443,0.247868925333023,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635803222656,0.7125505805015564,0.2095559537410736,0.953862190246582,285.2648010253906,284.95001220703125,298.85009765625,288.73785400390625,297.94921875,297.34649658203125,285.2674255371094,1.0,0.5239354372024536,0.564252495765686,0.564252495765686,1.0,1.0,-2.736425876617432,1.097686529159546,1.6387392282485962,0.4812921285629272,0.8842141628265381,0.8842141628265381,0.0,133.29542541503906,145.0,35732.8515625,0.0,1786.7427978515625,1.0,281.5409545898437,283.932861328125,291.7100524902344,293.9648742675781,293.1499938964844,293.1499938964844,281.8500061035156,35731.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611007332801819,1.0,0.0,0.0,3.5642659664154053,3.564289093017578,8.476830544168479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.97412109375,0.0,1437.8975830078125,1895.4371337890625,0.0,3039.328857421875,0.8859664797782898,1.0,0.0,3.0,1.0,0.0
12218940,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.9990000128746032,0.6879388689994812,0.5368453860282898,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813232421875,0.8292385935783386,0.3391944468021393,0.3225332200527191,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8183737993240356,0.324534147977829,0.2283556163311004,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.7626344561576843,0.2624894380569458,0.2507473528385162,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804382324219,0.7132200002670288,0.2115340381860733,0.9627220034599304,285.4815673828125,284.95001220703125,298.8598022460937,288.7264709472656,297.9666442871094,297.36981201171875,285.4840087890625,1.0,0.5286558866500854,0.5626779794692993,0.5626779794692993,1.0,1.0,-2.76277756690979,1.1073800325393677,1.6553975343704224,0.4850533306598663,0.8930491805076599,0.8930491805076599,0.0,135.3343048095703,148.0,35202.03515625,0.0,1836.40869140625,1.0,281.841064453125,284.1835327148437,291.70635986328125,293.92974853515625,293.1499938964844,293.1499938964844,282.1499938964844,35396.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542354106903076,1.0,0.0,0.0,3.585909128189087,3.585932493209839,8.580090025134268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.48681640625,0.0,1458.588134765625,1895.4371337890625,0.0,2974.955322265625,0.8905540108680725,1.0,0.0,3.0,1.0,0.0
12219000,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.9990000128746032,0.6879388689994812,0.5368453860282898,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813232421875,0.8292385935783386,0.3391944468021393,0.3225332200527191,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8183737993240356,0.324534147977829,0.2283556163311004,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.7626344561576843,0.2624894380569458,0.2507473528385162,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804382324219,0.7132200002670288,0.2115340381860733,0.9627220034599304,285.4815673828125,284.95001220703125,298.8598022460937,288.7264709472656,297.9666442871094,297.36981201171875,285.4840087890625,1.0,0.5286558866500854,0.5626779794692993,0.5626779794692993,1.0,1.0,-2.76277756690979,1.1073800325393677,1.6553975343704224,0.4850533306598663,0.8930491805076599,0.8930491805076599,0.0,135.3343048095703,148.0,35202.03515625,0.0,1836.40869140625,1.0,281.841064453125,284.1835327148437,291.70635986328125,293.92974853515625,293.1499938964844,293.1499938964844,282.1499938964844,35396.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542354106903076,1.0,0.0,0.0,3.585909128189087,3.585932493209839,8.580090025134268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.48681640625,0.0,1458.588134765625,1895.4371337890625,0.0,2974.955322265625,0.8905540108680725,1.0,0.0,3.0,1.0,0.0
12219060,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949157714844,0.9990000128746032,0.6931650042533875,0.5406835079193115,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.8312056660652161,0.3442873060703277,0.3273250758647918,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8190825581550598,0.3277823328971863,0.2306217849254608,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940002441406,0.7638665437698364,0.265686422586441,0.2537728250026703,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.7138734459877014,0.2136588990688324,0.9722933173179626,285.6946105957031,284.95001220703125,298.8644104003906,288.7113647460937,297.98095703125,297.39166259765625,285.69683837890625,1.0,0.5337386131286621,0.5608142614364624,0.5608142614364624,1.0,1.0,-2.7910091876983643,1.1174870729446411,1.6735222339630127,0.4888151586055755,0.9047031998634338,0.9047031998634338,0.0,137.58663940429688,151.0,34690.828125,0.0,1890.878173828125,1.0,282.1413269042969,284.4288330078125,291.6957702636719,293.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,35086.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482442498207092,1.0,0.0,0.0,3.6191580295562735,3.6191816329956055,8.739938266444369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.06494140625,0.0,1492.3511962890625,1895.4371337890625,0.0,2918.82861328125,0.8977646231651306,1.0,0.0,3.0,1.0,0.0
12219120,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949157714844,0.9990000128746032,0.6931650042533875,0.5406835079193115,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.8312056660652161,0.3442873060703277,0.3273250758647918,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8190825581550598,0.3277823328971863,0.2306217849254608,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940002441406,0.7638665437698364,0.265686422586441,0.2537728250026703,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.7138734459877014,0.2136588990688324,0.9722933173179626,285.6946105957031,284.95001220703125,298.8644104003906,288.7113647460937,297.98095703125,297.39166259765625,285.69683837890625,1.0,0.5337386131286621,0.5608142614364624,0.5608142614364624,1.0,1.0,-2.7910091876983643,1.1174870729446411,1.6735222339630127,0.4888151586055755,0.9047031998634338,0.9047031998634338,0.0,137.58663940429688,151.0,34690.828125,0.0,1890.878173828125,1.0,282.1413269042969,284.4288330078125,291.6957702636719,293.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,35086.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482442498207092,1.0,0.0,0.0,3.6191580295562735,3.6191816329956055,8.739938266444369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.06494140625,0.0,1492.3511962890625,1895.4371337890625,0.0,2918.82861328125,0.8977646231651306,1.0,0.0,3.0,1.0,0.0
12219180,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.525146484375,0.9990000128746032,0.6953439116477966,0.5464926958084106,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8317410945892334,0.3482734262943268,0.3315275609493255,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8182648420333862,0.3297487795352936,0.2323610335588455,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52569580078125,0.7636880278587341,0.2679755091667175,0.2563188076019287,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7132243514060974,0.2150217592716217,0.9800406694412231,285.5253295898437,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863830566406,285.52423095703125,1.0,0.5389378666877747,0.5589505434036255,0.5589505434036255,1.0,1.0,-2.8175082206726074,1.1267356872558594,1.6907726526260376,0.4921983182430267,0.91101336479187,0.91101336479187,0.0,140.4360809326172,154.0,35862.6640625,0.0,1946.427978515625,1.0,281.8579406738281,284.2084655761719,291.7797241210937,294.1185302734375,293.1499938964844,293.1499938964844,281.54998779296875,35160.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870577871799469,1.0,0.0,0.0,3.651255369186402,3.651279211044312,8.895650012163969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.44140625,0.0,1528.2843017578125,1895.4371337890625,0.0,3128.2314453125,0.9049693942070008,1.0,0.0,3.0,1.0,0.0
