time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219240,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.525146484375,0.9990000128746032,0.6953439116477966,0.5464926958084106,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8317410945892334,0.3482734262943268,0.3315275609493255,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8182648420333862,0.3297487795352936,0.2323610335588455,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52569580078125,0.7636880278587341,0.2679755091667175,0.2563188076019287,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7132243514060974,0.2150217592716217,0.9800406694412231,285.5253295898437,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863830566406,285.52423095703125,1.0,0.5389378666877747,0.5589505434036255,0.5589505434036255,1.0,1.0,-2.8175082206726074,1.1267356872558594,1.6907726526260376,0.4921983182430267,0.91101336479187,0.91101336479187,0.0,140.4360809326172,154.0,35862.6640625,0.0,1946.427978515625,1.0,281.8579406738281,284.2084655761719,291.7797241210937,294.1185302734375,293.1499938964844,293.1499938964844,281.54998779296875,35160.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870577871799469,1.0,0.0,0.0,3.651255369186402,3.651279211044312,8.895650012163969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.44140625,0.0,1528.2843017578125,1895.4371337890625,0.0,3128.2314453125,0.9049693942070008,1.0,0.0,3.0,1.0,0.0
12219300,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6950803399085999,0.5505419373512268,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.831101655960083,0.349784642457962,0.3331591486930847,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.8168895244598389,0.3301976025104522,0.2328395694494247,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840026855469,0.7626801133155823,0.2686994969844818,0.2571911215782165,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3859558105469,0.7119925022125244,0.2153127789497375,0.9822023510932922,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9681091308594,297.3734741210937,285.3721008300781,1.0,0.5414345264434814,0.558018684387207,0.558018684387207,1.0,1.0,-2.8285601139068604,1.1303657293319702,1.69819438457489,0.4933863878250122,0.912502110004425,0.912502110004425,0.0,142.1634521484375,154.0,36787.64453125,0.0,1972.4732666015625,1.0,281.6010131835937,284.0193786621094,291.8056030273437,294.2669677734375,293.1499938964844,293.1499938964844,281.54998779296875,35257.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848595023155212,1.0,0.0,0.0,3.6649789810180655,3.665003061294556,8.962646802501695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.861328125,0.0,1544.321044921875,1895.4371337890625,0.0,3262.103271484375,0.908072590827942,1.0,0.0,3.0,1.0,0.0
12219360,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.694050669670105,0.5552284717559814,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.8299419283866882,0.3510461151599884,0.3344891965389251,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8149515390396118,0.3303777575492859,0.2330744117498397,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611406445503235,0.2691945433616638,0.2577994167804718,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101892232894897,0.215377539396286,0.9831851720809937,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,297.9559631347656,297.35577392578125,285.32928466796875,1.0,0.5438153147697449,0.5570067763328552,0.5570067763328552,1.0,1.0,-2.837988376617432,1.133164405822754,1.7048239707946775,0.4941062927246094,0.9144834280014038,0.9144834280014038,0.0,144.05142211914062,157.0,36976.8203125,0.0,1996.8446044921875,1.0,281.5580139160156,283.96502685546875,291.7645874023437,294.1958923339844,293.1499938964844,293.1499938964844,281.25,35344.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930304646492004,1.0,0.0,0.0,3.676363468170166,3.6763877868652335,9.018414175443468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.6474609375,0.0,1557.7578125,1895.4371337890625,0.0,3338.5361328125,0.9107128977775574,1.0,0.0,3.0,1.0,0.0
12219420,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6902527809143066,0.5652100443840027,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270690441131592,0.3531366288661957,0.336722195148468,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.8104127645492554,0.3302652537822723,0.2332035601139068,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.7574722766876221,0.2697670757770538,0.2586011886596679,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.7057633399963379,0.2150784283876419,0.9831037521362304,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.31646728515625,285.13330078125,1.0,0.5482372045516968,0.5549828410148621,0.5549828410148621,1.0,1.0,-2.853693962097168,1.1373175382614136,1.7163764238357544,0.4947915971279144,0.9153124690055848,0.9153124690055848,0.0,147.9550018310547,145.0,38039.5859375,0.0,2041.46484375,1.0,281.2579650878906,283.7225646972656,291.71990966796875,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35573.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104722142219543,1.0,0.0,0.0,3.692968606948853,3.692992925643921,9.10006519916351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.00732421875,0.0,1578.2740478515625,1895.4371337890625,0.0,3500.9853515625,0.9145867824554444,1.0,0.0,3.0,1.0,0.0
12219480,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6902527809143066,0.5652100443840027,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270690441131592,0.3531366288661957,0.336722195148468,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.8104127645492554,0.3302652537822723,0.2332035601139068,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.7574722766876221,0.2697670757770538,0.2586011886596679,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.7057633399963379,0.2150784283876419,0.9831037521362304,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.31646728515625,285.13330078125,1.0,0.5482372045516968,0.5549828410148621,0.5549828410148621,1.0,1.0,-2.853693962097168,1.1373175382614136,1.7163764238357544,0.4947915971279144,0.9153124690055848,0.9153124690055848,0.0,147.9550018310547,145.0,38039.5859375,0.0,2041.46484375,1.0,281.2579650878906,283.7225646972656,291.71990966796875,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35573.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104722142219543,1.0,0.0,0.0,3.692968606948853,3.692992925643921,9.10006519916351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.00732421875,0.0,1578.2740478515625,1895.4371337890625,0.0,3500.9853515625,0.9145867824554444,1.0,0.0,3.0,1.0,0.0
12219540,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9990000128746032,0.6855500340461731,0.563598096370697,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8290567994117737,0.3548152446746826,0.3383670449256897,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8107925057411194,0.3297131061553955,0.2328710258007049,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7583910822868347,0.2699302732944488,0.2588206529617309,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.7057744264602661,0.2144030779600143,0.980343461036682,284.94000244140625,284.95001220703125,298.8416748046875,288.62066650390625,297.9031066894531,297.2846374511719,284.9381103515625,1.0,0.5469231009483337,0.5529589653015137,0.5529589653015137,1.0,1.0,-2.850305557250977,1.133003830909729,1.7173017263412476,0.4915365278720855,0.913594126701355,0.913594126701355,0.0,147.3026580810547,133.0,39082.6328125,0.0,2032.7210693359373,1.0,280.9578552246094,283.485595703125,291.6789855957031,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35823.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247763156890868,1.0,0.0,0.0,3.700356721878052,3.70038104057312,9.136512630902872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.033203125,0.0,1588.580322265625,1895.4371337890625,0.0,3633.170166015625,0.9164086580276488,1.0,0.0,3.0,1.0,0.0
12219600,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9990000128746032,0.6855500340461731,0.563598096370697,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8290567994117737,0.3548152446746826,0.3383670449256897,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8107925057411194,0.3297131061553955,0.2328710258007049,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7583910822868347,0.2699302732944488,0.2588206529617309,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.7057744264602661,0.2144030779600143,0.980343461036682,284.94000244140625,284.95001220703125,298.8416748046875,288.62066650390625,297.9031066894531,297.2846374511719,284.9381103515625,1.0,0.5469231009483337,0.5529589653015137,0.5529589653015137,1.0,1.0,-2.850305557250977,1.133003830909729,1.7173017263412476,0.4915365278720855,0.913594126701355,0.913594126701355,0.0,147.3026580810547,133.0,39082.6328125,0.0,2032.7210693359373,1.0,280.9578552246094,283.485595703125,291.6789855957031,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35823.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247763156890868,1.0,0.0,0.0,3.700356721878052,3.70038104057312,9.136512630902872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.033203125,0.0,1588.580322265625,1895.4371337890625,0.0,3633.170166015625,0.9164086580276488,1.0,0.0,3.0,1.0,0.0
12219660,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.9990000128746032,0.6828376054763794,0.5530592799186707,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.8348866105079651,0.3561975359916687,0.3395996391773224,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.8150255084037781,0.328863114118576,0.2322297990322113,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.7629429697990417,0.2698115110397339,0.2586360871791839,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341003417969,0.709291934967041,0.2134568393230438,0.9757559299468994,284.73297119140625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305603027344,1.0,0.5418604612350464,0.5513116121292114,0.5513116121292114,1.0,1.0,-2.8326261043548584,1.122929930686951,1.7096962928771973,0.4855492413043976,0.9090238213539124,0.9090238213539124,0.0,143.160400390625,136.0,39913.77734375,0.0,1983.86083984375,1.0,280.6578369140625,283.2417297363281,291.63995361328125,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370164275169371,1.0,0.0,0.0,3.6974244117736816,3.697448968887329,9.122038591158343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.66552734375,0.0,1587.360595703125,1895.4371337890625,0.0,3745.281005859375,0.9159374237060548,1.0,0.0,3.0,1.0,0.0
12219720,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.9990000128746032,0.6828376054763794,0.5530592799186707,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.8348866105079651,0.3561975359916687,0.3395996391773224,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.8150255084037781,0.328863114118576,0.2322297990322113,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.7629429697990417,0.2698115110397339,0.2586360871791839,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341003417969,0.709291934967041,0.2134568393230438,0.9757559299468994,284.73297119140625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305603027344,1.0,0.5418604612350464,0.5513116121292114,0.5513116121292114,1.0,1.0,-2.8326261043548584,1.122929930686951,1.7096962928771973,0.4855492413043976,0.9090238213539124,0.9090238213539124,0.0,143.160400390625,136.0,39913.77734375,0.0,1983.86083984375,1.0,280.6578369140625,283.2417297363281,291.63995361328125,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370164275169371,1.0,0.0,0.0,3.6974244117736816,3.697448968887329,9.122038591158343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.66552734375,0.0,1587.360595703125,1895.4371337890625,0.0,3745.281005859375,0.9159374237060548,1.0,0.0,3.0,1.0,0.0
12219780,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.527587890625,0.9990000128746032,0.6811928153038025,0.5484229326248169,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279846191406,0.8379271626472473,0.3573684990406036,0.3406867980957031,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.528076171875,0.816374659538269,0.3278036713600158,0.2314826250076294,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5283508300781,0.7647725939750671,0.2695013582706451,0.2583252787590027,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.7100667953491211,0.2123415619134903,0.9706457257270812,284.52783203125,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260314941406,1.0,0.5394369959831238,0.5496641993522644,0.5496641993522644,1.0,1.0,-2.820932626724243,1.115530014038086,1.7054024934768677,0.480585515499115,0.9017040729522704,0.9017040729522704,0.0,141.2035369873047,139.0,40727.27734375,0.0,1955.63330078125,1.0,280.35791015625,283.0037536621094,291.6015014648437,294.2679138183594,293.1499938964844,293.1499938964844,280.04998779296875,36407.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94744074344635,1.0,0.0,0.0,3.6831889152526855,3.683213233947754,9.051931328940556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.6083984375,0.0,1573.4842529296875,1895.4371337890625,0.0,3839.877197265625,0.9129554629325868,1.0,0.0,3.0,1.0,0.0
12219840,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.527587890625,0.9990000128746032,0.6811928153038025,0.5484229326248169,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279846191406,0.8379271626472473,0.3573684990406036,0.3406867980957031,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.528076171875,0.816374659538269,0.3278036713600158,0.2314826250076294,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5283508300781,0.7647725939750671,0.2695013582706451,0.2583252787590027,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.7100667953491211,0.2123415619134903,0.9706457257270812,284.52783203125,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260314941406,1.0,0.5394369959831238,0.5496641993522644,0.5496641993522644,1.0,1.0,-2.820932626724243,1.115530014038086,1.7054024934768677,0.480585515499115,0.9017040729522704,0.9017040729522704,0.0,141.2035369873047,139.0,40727.27734375,0.0,1955.63330078125,1.0,280.35791015625,283.0037536621094,291.6015014648437,294.2679138183594,293.1499938964844,293.1499938964844,280.04998779296875,36407.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94744074344635,1.0,0.0,0.0,3.6831889152526855,3.683213233947754,9.051931328940556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.6083984375,0.0,1573.4842529296875,1895.4371337890625,0.0,3839.877197265625,0.9129554629325868,1.0,0.0,3.0,1.0,0.0
12219900,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816223144531,0.9990000128746032,0.6799176931381226,0.5479507446289062,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838195800781,0.8385699987411499,0.3579058051109314,0.3412259221076965,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.38433837890625,0.8161782026290894,0.327228307723999,0.2311080396175384,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856506347656,0.7648305892944336,0.2692992687225342,0.2581617534160614,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.38775634765625,0.7096268534660339,0.2117425054311752,0.968064546585083,284.3830261230469,284.95001220703125,298.8043212890625,288.547119140625,297.8564453125,297.2383728027344,284.3738098144531,1.0,0.5388303995132446,0.5488405227661133,0.5488405227661133,1.0,1.0,-2.8172619342803955,1.1127713918685913,1.7044905424118042,0.4786221981048584,0.8965247869491577,0.8965247869491577,0.0,140.91281127929688,139.0,41546.04296875,0.0,1948.3707275390625,1.0,280.1005249023437,282.82305908203125,291.6080322265625,294.37384033203125,293.1499938964844,293.1499938964844,280.04998779296875,36579.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95461243391037,1.0,0.0,0.0,3.671861886978149,3.6718862056732178,8.996341875899816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.328125,0.0,1561.98828125,1895.4371337890625,0.0,3904.418212890625,0.910503387451172,1.0,0.0,3.0,1.0,0.0
12219960,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327941894531,0.9990000128746032,0.6781549453735352,0.5485215783119202,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3331298828125,0.8386428952217102,0.3583793938159942,0.3416758775711059,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8154091238975525,0.3265871107578277,0.230664387345314,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334045410156,0.7643343806266785,0.2690397500991821,0.2579267024993896,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.333740234375,0.7086424231529236,0.2110891789197921,0.9652039408683776,284.3330078125,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.33160400390625,1.0,0.538526177406311,0.5483251810073853,0.5483251810073853,1.0,1.0,-2.8142335414886475,1.110695719718933,1.7035378217697144,0.4772084355354309,0.8918614387512207,0.8918614387512207,0.0,140.98558044433594,142.0,41558.77734375,0.0,1943.8905029296875,1.0,280.05810546875,282.7765808105469,291.5667724609375,294.2825927734375,293.1499938964844,293.1499938964844,280.3500061035156,36726.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571021795272828,1.0,0.0,0.0,3.657091617584229,3.6571156978607178,8.924110943553387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.61962890625,0.0,1546.5203857421875,1895.4371337890625,0.0,3926.71240234375,0.9073382019996644,1.0,0.0,3.0,1.0,0.0
12220020,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.510986328125,0.9990000128746032,0.6766203045845032,0.5499847531318665,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105895996094,0.839219868183136,0.3605329692363739,0.3433376252651214,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.510498046875,0.8144089579582214,0.3266212940216064,0.2303929626941681,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.51025390625,0.7637661099433899,0.2694573402404785,0.2580361664295196,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098571777344,0.707071840763092,0.2105517536401748,0.9616748094558716,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.512451171875,1.0,0.5388011336326599,0.5472944974899292,0.5472944974899292,1.0,1.0,-2.8135440349578857,1.1089513301849363,1.7045927047729492,0.4755175709724426,0.8874237537384033,0.8874237537384033,0.0,141.4315185546875,130.0,40441.31640625,0.0,1944.943359375,1.0,280.3421325683594,283.0002136230469,291.44708251953125,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36662.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942197561264038,1.0,0.0,0.0,3.63150691986084,3.63153076171875,8.799682973403833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.02685546875,0.0,1517.6251220703125,1895.4371337890625,0.0,3792.40771484375,0.9016141891479492,1.0,0.0,3.0,1.0,0.0
12220080,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.510986328125,0.9990000128746032,0.6766203045845032,0.5499847531318665,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105895996094,0.839219868183136,0.3605329692363739,0.3433376252651214,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.510498046875,0.8144089579582214,0.3266212940216064,0.2303929626941681,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.51025390625,0.7637661099433899,0.2694573402404785,0.2580361664295196,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098571777344,0.707071840763092,0.2105517536401748,0.9616748094558716,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.512451171875,1.0,0.5388011336326599,0.5472944974899292,0.5472944974899292,1.0,1.0,-2.8135440349578857,1.1089513301849363,1.7045927047729492,0.4755175709724426,0.8874237537384033,0.8874237537384033,0.0,141.4315185546875,130.0,40441.31640625,0.0,1944.943359375,1.0,280.3421325683594,283.0002136230469,291.44708251953125,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36662.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942197561264038,1.0,0.0,0.0,3.63150691986084,3.63153076171875,8.799682973403833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.02685546875,0.0,1517.6251220703125,1895.4371337890625,0.0,3792.40771484375,0.9016141891479492,1.0,0.0,3.0,1.0,0.0
12220140,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.67876136302948,0.5389819145202637,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467252850532532,0.3637900054454803,0.3460528552532196,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202922940254211,0.3278511166572571,0.2309796959161758,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.769873857498169,0.2707940638065338,0.2589771151542663,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120000123977661,0.2108750939369201,0.9616084098815918,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349212288856506,0.5462638735771179,0.5462638735771179,1.0,1.0,-2.8053555488586426,1.103887915611267,1.701467752456665,0.4724870324134826,0.885642945766449,0.885642945766449,0.0,137.58677673339844,133.0,39222.8515625,0.0,1913.520751953125,1.0,280.6415405273437,283.2335510253906,291.4012145996094,293.8865966796875,293.1499938964844,293.1499938964844,280.95001220703125,36481.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255706071853638,1.0,0.0,0.0,3.612874746322632,3.612898588180542,8.709618555258203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.423828125,0.0,1495.818603515625,1895.4371337890625,0.0,3640.475830078125,0.8973354697227478,1.0,0.0,3.0,1.0,0.0
12220200,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.67876136302948,0.5389819145202637,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467252850532532,0.3637900054454803,0.3460528552532196,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202922940254211,0.3278511166572571,0.2309796959161758,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.769873857498169,0.2707940638065338,0.2589771151542663,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120000123977661,0.2108750939369201,0.9616084098815918,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349212288856506,0.5462638735771179,0.5462638735771179,1.0,1.0,-2.8053555488586426,1.103887915611267,1.701467752456665,0.4724870324134826,0.885642945766449,0.885642945766449,0.0,137.58677673339844,133.0,39222.8515625,0.0,1913.520751953125,1.0,280.6415405273437,283.2335510253906,291.4012145996094,293.8865966796875,293.1499938964844,293.1499938964844,280.95001220703125,36481.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255706071853638,1.0,0.0,0.0,3.612874746322632,3.612898588180542,8.709618555258203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.423828125,0.0,1495.818603515625,1895.4371337890625,0.0,3640.475830078125,0.8973354697227478,1.0,0.0,3.0,1.0,0.0
12220260,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6843752861022949,0.5312985777854919,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8533373475074768,0.3676452338695526,0.3494573533535003,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8252092599868774,0.3296833038330078,0.2320924997329712,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7751766443252563,0.2726643979549408,0.2605312168598175,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7161162495613098,0.2117858827114105,0.9646385908126832,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858642578125,1.0,0.5339387655258179,0.5450406074523926,0.5450406074523926,1.0,1.0,-2.807041645050049,1.1029120683670044,1.704129695892334,0.4709358513355255,0.8862916827201843,0.8862916827201843,0.0,135.20106506347656,136.0,38090.12109375,0.0,1904.7886962890625,1.0,280.9413757324219,283.4651794433594,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36248.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910528004169464,1.0,0.0,0.0,3.602804660797119,3.60282826423645,8.661132824272499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.9931640625,0.0,1483.1251220703125,1895.4371337890625,0.0,3501.503173828125,0.8949288129806519,1.0,0.0,3.0,1.0,0.0
12220320,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6843752861022949,0.5312985777854919,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8533373475074768,0.3676452338695526,0.3494573533535003,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8252092599868774,0.3296833038330078,0.2320924997329712,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7751766443252563,0.2726643979549408,0.2605312168598175,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7161162495613098,0.2117858827114105,0.9646385908126832,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858642578125,1.0,0.5339387655258179,0.5450406074523926,0.5450406074523926,1.0,1.0,-2.807041645050049,1.1029120683670044,1.704129695892334,0.4709358513355255,0.8862916827201843,0.8862916827201843,0.0,135.20106506347656,136.0,38090.12109375,0.0,1904.7886962890625,1.0,280.9413757324219,283.4651794433594,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36248.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910528004169464,1.0,0.0,0.0,3.602804660797119,3.60282826423645,8.661132824272499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.9931640625,0.0,1483.1251220703125,1895.4371337890625,0.0,3501.503173828125,0.8949288129806519,1.0,0.0,3.0,1.0,0.0
12220380,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.9990000128746032,0.6907245516777039,0.5274027585983276,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8584601283073425,0.3718897402286529,0.3533127605915069,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8286752700805664,0.3318736553192138,0.233520358800888,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7790943384170532,0.2748708724975586,0.2624875009059906,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7190009951591492,0.2130310833454132,0.969659984111786,285.0793151855469,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0811462402344,1.0,0.5347899794578552,0.5438172817230225,0.5438172817230225,1.0,1.0,-2.817088842391968,1.1055378913879397,1.7115508317947388,0.4712644517421722,0.8895983695983887,0.8895983695983887,0.0,134.34605407714844,139.0,37164.140625,0.0,1916.5980224609373,1.0,281.2413330078125,283.7039794921875,291.3521423339844,293.7004699707031,293.1499938964844,293.1499938964844,281.54998779296875,35976.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897429347038269,1.0,0.0,0.0,3.602805852890014,3.6028294563293457,8.661139077048574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.80126953125,0.0,1481.119873046875,1895.4371337890625,0.0,3379.610595703125,0.894739031791687,1.0,0.0,3.0,1.0,0.0
12220440,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.9990000128746032,0.6907245516777039,0.5274027585983276,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8584601283073425,0.3718897402286529,0.3533127605915069,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8286752700805664,0.3318736553192138,0.233520358800888,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7790943384170532,0.2748708724975586,0.2624875009059906,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7190009951591492,0.2130310833454132,0.969659984111786,285.0793151855469,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0811462402344,1.0,0.5347899794578552,0.5438172817230225,0.5438172817230225,1.0,1.0,-2.817088842391968,1.1055378913879397,1.7115508317947388,0.4712644517421722,0.8895983695983887,0.8895983695983887,0.0,134.34605407714844,139.0,37164.140625,0.0,1916.5980224609373,1.0,281.2413330078125,283.7039794921875,291.3521423339844,293.7004699707031,293.1499938964844,293.1499938964844,281.54998779296875,35976.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897429347038269,1.0,0.0,0.0,3.602805852890014,3.6028294563293457,8.661139077048574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.80126953125,0.0,1481.119873046875,1895.4371337890625,0.0,3379.610595703125,0.894739031791687,1.0,0.0,3.0,1.0,0.0
12220500,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.9990000128746032,0.6939437389373779,0.526558518409729,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262268066406,0.8605321645736694,0.3741211295127868,0.3553407490253448,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.8299457430839539,0.3330653011798858,0.2342991381883621,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242431640625,0.7805987596511841,0.2760642170906067,0.2635550796985626,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.7200443148612976,0.2137259393930435,0.9725541472434998,285.2268371582031,284.95001220703125,298.71240234375,288.3876647949219,297.8480529785156,297.2906188964844,285.23651123046875,1.0,0.5357473492622375,0.5432056784629822,0.5432056784629822,1.0,1.0,-2.8242063522338867,1.1077523231506348,1.716454029083252,0.471874326467514,0.8928655385971069,0.8928655385971069,0.0,134.34475708007812,139.0,36444.5703125,0.0,1927.9130859375,1.0,281.4974670410156,283.8927307128906,291.3164367675781,293.5690612792969,293.1499938964844,293.1499938964844,281.54998779296875,35816.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893382549285889,1.0,0.0,0.0,3.606690406799317,3.606713771820069,8.679825782564876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.70703125,0.0,1484.1607666015625,1895.4371337890625,0.0,3304.018310546875,0.8955304026603699,1.0,0.0,3.0,1.0,0.0
12220560,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28173828125,0.9990000128746032,0.6971352100372314,0.5261165499687195,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.8625075221061707,0.3764533698558807,0.3575142323970794,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.831135094165802,0.3343547880649566,0.2351834625005722,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.7820162773132324,0.2773396372795105,0.2647375464439392,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.7210114002227783,0.2144951224327087,0.9758896827697754,285.281494140625,284.95001220703125,298.70379638671875,288.37213134765625,297.8534851074219,297.3056945800781,285.28326416015625,1.0,0.5370044112205505,0.54246586561203,0.54246586561203,1.0,1.0,-2.832777738571167,1.1104168891906738,1.7223608493804932,0.4726099371910095,0.8956714868545532,0.8956714868545532,0.0,134.52398681640625,142.0,36436.453125,0.0,1942.4775390625,1.0,281.5414733886719,283.9480895996094,291.3324890136719,293.6332092285156,293.1499938964844,293.1499938964844,281.8500061035156,35684.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866769075393677,1.0,0.0,0.0,3.613744020462036,3.613767623901367,8.713809052096622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.57470703125,0.0,1490.8642578125,1895.4371337890625,0.0,3279.1171875,0.8969756960868835,1.0,0.0,3.0,1.0,0.0
12220620,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842834472656,0.9990000128746032,0.7029827237129211,0.5266571640968323,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48394775390625,0.8657858967781067,0.3812737762928009,0.3619920015335083,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838256835937,0.832896888256073,0.3370656073093414,0.2370325028896331,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7842336893081665,0.2800119519233703,0.2672140896320343,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.483154296875,0.7224642038345337,0.2161749750375747,0.9831925630569458,285.4840393066406,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.48583984375,1.0,0.5402259826660156,0.540986180305481,0.540986180305481,1.0,1.0,-2.852781295776367,1.1169317960739136,1.7358494997024536,0.4746421575546264,0.9044499397277832,0.9044499397277832,0.0,135.43763732910156,145.0,35764.296875,0.0,1979.1739501953125,1.0,281.8415222167969,284.1896057128906,291.3110656738281,293.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35394.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776735067367554,1.0,0.0,0.0,3.635508537292481,3.635532140731812,8.81908647443197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.46630859375,0.0,1512.5936279296875,1895.4371337890625,0.0,3194.774169921875,0.9016391038894652,1.0,0.0,3.0,1.0,0.0
12220680,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842834472656,0.9990000128746032,0.7029827237129211,0.5266571640968323,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48394775390625,0.8657858967781067,0.3812737762928009,0.3619920015335083,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838256835937,0.832896888256073,0.3370656073093414,0.2370325028896331,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7842336893081665,0.2800119519233703,0.2672140896320343,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.483154296875,0.7224642038345337,0.2161749750375747,0.9831925630569458,285.4840393066406,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.48583984375,1.0,0.5402259826660156,0.540986180305481,0.540986180305481,1.0,1.0,-2.852781295776367,1.1169317960739136,1.7358494997024536,0.4746421575546264,0.9044499397277832,0.9044499397277832,0.0,135.43763732910156,145.0,35764.296875,0.0,1979.1739501953125,1.0,281.8415222167969,284.1896057128906,291.3110656738281,293.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35394.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776735067367554,1.0,0.0,0.0,3.635508537292481,3.635532140731812,8.81908647443197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.46630859375,0.0,1512.5936279296875,1895.4371337890625,0.0,3194.774169921875,0.9016391038894652,1.0,0.0,3.0,1.0,0.0
12220740,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7052870392799377,0.5302864909172058,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668778538703918,0.3849215507507324,0.3658663630485534,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325886726379395,0.3384966254234314,0.238382488489151,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844144105911255,0.2817734181880951,0.2692367732524872,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104248046875,0.7222399115562439,0.2171452641487121,0.98898446559906,285.30975341796875,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.333740234375,285.3085632324219,1.0,0.5440264940261841,0.5395065546035767,0.5395065546035767,1.0,1.0,-2.872819423675537,1.1234045028686523,1.7494148015975952,0.4767243862152099,0.9078397750854492,0.9078397750854492,0.0,137.33126831054688,148.0,36836.7734375,0.0,2021.17822265625,1.0,281.557861328125,283.9690246582031,291.3861083984375,293.78192138671875,293.1499938964844,293.1499938964844,281.25,35474.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897148072719574,1.0,0.0,0.0,3.6558899879455566,3.655913829803467,8.918247544897895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.73486328125,0.0,1535.7960205078125,1895.4371337890625,0.0,3376.985595703125,0.9062255024909972,1.0,0.0,3.0,1.0,0.0
12220800,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7052870392799377,0.5302864909172058,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668778538703918,0.3849215507507324,0.3658663630485534,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325886726379395,0.3384966254234314,0.238382488489151,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844144105911255,0.2817734181880951,0.2692367732524872,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104248046875,0.7222399115562439,0.2171452641487121,0.98898446559906,285.30975341796875,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.333740234375,285.3085632324219,1.0,0.5440264940261841,0.5395065546035767,0.5395065546035767,1.0,1.0,-2.872819423675537,1.1234045028686523,1.7494148015975952,0.4767243862152099,0.9078397750854492,0.9078397750854492,0.0,137.33126831054688,148.0,36836.7734375,0.0,2021.17822265625,1.0,281.557861328125,283.9690246582031,291.3861083984375,293.78192138671875,293.1499938964844,293.1499938964844,281.25,35474.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897148072719574,1.0,0.0,0.0,3.6558899879455566,3.655913829803467,8.918247544897895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.73486328125,0.0,1535.7960205078125,1895.4371337890625,0.0,3376.985595703125,0.9062255024909972,1.0,0.0,3.0,1.0,0.0
12220860,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7037398815155029,0.5376826524734497,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.86492520570755,0.3873365521430969,0.3684679269790649,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293535709381104,0.3385769426822662,0.2386999428272247,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.781672477722168,0.2824822962284088,0.2702093124389648,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194443941116333,0.217171236872673,0.9904847741127014,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478366613388062,0.5376811623573303,0.5376811623573303,1.0,1.0,-2.8881940841674805,1.127305507659912,1.7608885765075684,0.4772763252258301,0.9084319472312928,0.9084319472312928,0.0,140.25782775878906,151.0,37883.44921875,0.0,2061.027099609375,1.0,281.2581481933594,283.7286682128906,291.3686218261719,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173927307128906,1.0,0.0,0.0,3.669271230697632,3.6692955493927,8.983652719507518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.77197265625,0.0,1552.1531982421875,1895.4371337890625,0.0,3565.077392578125,0.9093403816223145,1.0,0.0,3.0,1.0,0.0
12220920,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7037398815155029,0.5376826524734497,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.86492520570755,0.3873365521430969,0.3684679269790649,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293535709381104,0.3385769426822662,0.2386999428272247,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.781672477722168,0.2824822962284088,0.2702093124389648,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194443941116333,0.217171236872673,0.9904847741127014,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478366613388062,0.5376811623573303,0.5376811623573303,1.0,1.0,-2.8881940841674805,1.127305507659912,1.7608885765075684,0.4772763252258301,0.9084319472312928,0.9084319472312928,0.0,140.25782775878906,151.0,37883.44921875,0.0,2061.027099609375,1.0,281.2581481933594,283.7286682128906,291.3686218261719,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173927307128906,1.0,0.0,0.0,3.669271230697632,3.6692955493927,8.983652719507518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.77197265625,0.0,1552.1531982421875,1895.4371337890625,0.0,3565.077392578125,0.9093403816223145,1.0,0.0,3.0,1.0,0.0
12220980,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6991186738014221,0.546805202960968,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.861583411693573,0.389102965593338,0.370370864868164,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8247723579406738,0.3379674553871155,0.2384599149227142,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.777534008026123,0.2825873494148254,0.2705450057983398,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7152615785598755,0.2166346162557602,0.9891476035118104,284.92254638671875,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.2751159667969,284.9215087890625,1.0,0.5514413714408875,0.5358558297157288,0.5358558297157288,1.0,1.0,-2.8999569416046143,1.129580855369568,1.7703759670257568,0.4769904911518097,0.9064565300941468,0.9064565300941468,0.0,143.64041137695312,154.0,38894.3515625,0.0,2097.436767578125,1.0,280.95806884765625,283.49072265625,291.32647705078125,293.8734130859375,293.1499938964844,293.1499938964844,280.6499938964844,35889.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332962036132812,1.0,0.0,0.0,3.6741364002227774,3.674160718917847,9.007491144075176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.9775390625,0.0,1559.3541259765625,1895.4371337890625,0.0,3711.317138671875,0.9105833172798156,1.0,0.0,3.0,1.0,0.0
12221040,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6991186738014221,0.546805202960968,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.861583411693573,0.389102965593338,0.370370864868164,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8247723579406738,0.3379674553871155,0.2384599149227142,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.777534008026123,0.2825873494148254,0.2705450057983398,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7152615785598755,0.2166346162557602,0.9891476035118104,284.92254638671875,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.2751159667969,284.9215087890625,1.0,0.5514413714408875,0.5358558297157288,0.5358558297157288,1.0,1.0,-2.8999569416046143,1.129580855369568,1.7703759670257568,0.4769904911518097,0.9064565300941468,0.9064565300941468,0.0,143.64041137695312,154.0,38894.3515625,0.0,2097.436767578125,1.0,280.95806884765625,283.49072265625,291.32647705078125,293.8734130859375,293.1499938964844,293.1499938964844,280.6499938964844,35889.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332962036132812,1.0,0.0,0.0,3.6741364002227774,3.674160718917847,9.007491144075176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.9775390625,0.0,1559.3541259765625,1895.4371337890625,0.0,3711.317138671875,0.9105833172798156,1.0,0.0,3.0,1.0,0.0
