time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221100,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.9990000128746032,0.6958648562431335,0.5515263080596924,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8597811460494995,0.3898646533489227,0.3712051212787628,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223428726196289,0.3375429213047027,0.23825104534626,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.7753134965896606,0.2825179398059845,0.270591139793396,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.7129544019699097,0.2162482589483261,0.9879408478736876,284.7869873046875,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.77886962890625,1.0,0.5531527996063232,0.534943163394928,0.534943163394928,1.0,1.0,-2.904989242553711,1.130336046218872,1.7746531963348389,0.4766466319561004,0.9040603637695312,0.9040603637695312,0.0,145.37042236328125,154.0,39897.7578125,0.0,2114.5,1.0,280.7006225585937,283.31427001953125,291.3326721191406,293.9863586425781,293.1499938964844,293.1499938964844,280.6499938964844,36024.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424306750297546,1.0,0.0,0.0,3.673339128494263,3.673363447189331,9.003582022160117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.96142578125,0.0,1559.4718017578125,1895.4371337890625,0.0,3794.52294921875,0.9104633927345276,1.0,0.0,3.0,1.0,0.0
12221160,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.9990000128746032,0.6920966506004333,0.5564585328102112,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.857802152633667,0.3905362784862518,0.3719074130058288,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.8197281956672668,0.3370327353477478,0.2379466593265533,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.744140625,0.7729170918464661,0.2823646366596222,0.270524263381958,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.744384765625,0.710395336151123,0.2157609760761261,0.9861990213394164,284.7438659667969,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7430114746094,1.0,0.5547882914543152,0.5340940952301025,0.5340940952301025,1.0,1.0,-2.9092230796813965,1.1308289766311646,1.7783939838409424,0.4762210547924042,0.9022087454795836,0.9022087454795836,0.0,147.15325927734375,157.0,40063.21484375,0.0,2130.523193359375,1.0,280.657958984375,283.2693176269531,291.29278564453125,293.90606689453125,293.1499938964844,293.1499938964844,280.3500061035156,36135.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465957283973694,1.0,0.0,0.0,3.6698386669158936,3.669862747192383,8.986430657387245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.24560546875,0.0,1556.3712158203125,1895.4371337890625,0.0,3832.24267578125,0.9097889065742492,1.0,0.0,3.0,1.0,0.0
12221220,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654296875,0.9990000128746032,0.6835289597511292,0.5663221478462219,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5656433105469,0.8538733720779419,0.3917305469512939,0.3732146918773651,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56573486328125,0.8144643902778625,0.3358994126319885,0.2372872978448867,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658569335937,0.7681347727775574,0.2819209992885589,0.2702855467796325,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661315917969,0.7049457430839539,0.2145557254552841,0.981800615787506,284.5655822753906,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.564697265625,1.0,0.5578633546829224,0.5323958396911621,0.5323958396911621,1.0,1.0,-2.9162862300872803,1.131197452545166,1.7850887775421145,0.4750573933124542,0.8955894112586975,0.8955894112586975,0.0,150.70848083496094,145.0,41156.8828125,0.0,2160.2431640625,1.0,280.3581237792969,283.0511169433594,291.2680358886719,293.94744873046875,293.1499938964844,293.1499938964844,280.6499938964844,36401.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958962857723236,1.0,0.0,0.0,3.655688524246216,3.655712604522705,8.917264153751603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.24755859375,0.0,1542.5177001953125,1895.4371337890625,0.0,3943.335205078125,0.9068053364753724,1.0,0.0,3.0,1.0,0.0
12221280,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654296875,0.9990000128746032,0.6835289597511292,0.5663221478462219,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5656433105469,0.8538733720779419,0.3917305469512939,0.3732146918773651,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56573486328125,0.8144643902778625,0.3358994126319885,0.2372872978448867,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658569335937,0.7681347727775574,0.2819209992885589,0.2702855467796325,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661315917969,0.7049457430839539,0.2145557254552841,0.981800615787506,284.5655822753906,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.564697265625,1.0,0.5578633546829224,0.5323958396911621,0.5323958396911621,1.0,1.0,-2.9162862300872803,1.131197452545166,1.7850887775421145,0.4750573933124542,0.8955894112586975,0.8955894112586975,0.0,150.70848083496094,145.0,41156.8828125,0.0,2160.2431640625,1.0,280.3581237792969,283.0511169433594,291.2680358886719,293.94744873046875,293.1499938964844,293.1499938964844,280.6499938964844,36401.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958962857723236,1.0,0.0,0.0,3.655688524246216,3.655712604522705,8.917264153751603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.24755859375,0.0,1542.5177001953125,1895.4371337890625,0.0,3943.335205078125,0.9068053364753724,1.0,0.0,3.0,1.0,0.0
12221340,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6784820556640625,0.5628031492233276,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569057583808899,0.3940202593803406,0.3749491274356842,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157628774642944,0.3359474539756775,0.2369926124811172,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697539329528809,0.2822853028774261,0.2702977061271667,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054107785224915,0.2138838618993759,0.9775283932685852,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555569529533386,0.5306976437568665,0.5306976437568665,1.0,1.0,-2.908684492111206,1.1252168416976929,1.7834677696228027,0.4710030853748321,0.8941490650177002,0.8941490650177002,0.0,149.25047302246094,133.0,40017.04296875,0.0,2140.02490234375,1.0,280.6421813964844,283.2649230957031,291.15625,293.701171875,293.1499938964844,293.1499938964844,280.95001220703125,36316.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453007578849792,1.0,0.0,0.0,3.643120050430298,3.643144130706787,8.856054023453908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5029296875,0.0,1527.8919677734375,1895.4371337890625,0.0,3820.530517578125,0.9039663076400756,1.0,0.0,3.0,1.0,0.0
12221400,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6784820556640625,0.5628031492233276,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569057583808899,0.3940202593803406,0.3749491274356842,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157628774642944,0.3359474539756775,0.2369926124811172,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697539329528809,0.2822853028774261,0.2702977061271667,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054107785224915,0.2138838618993759,0.9775283932685852,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555569529533386,0.5306976437568665,0.5306976437568665,1.0,1.0,-2.908684492111206,1.1252168416976929,1.7834677696228027,0.4710030853748321,0.8941490650177002,0.8941490650177002,0.0,149.25047302246094,133.0,40017.04296875,0.0,2140.02490234375,1.0,280.6421813964844,283.2649230957031,291.15625,293.701171875,293.1499938964844,293.1499938964844,280.95001220703125,36316.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453007578849792,1.0,0.0,0.0,3.643120050430298,3.643144130706787,8.856054023453908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5029296875,0.0,1527.8919677734375,1895.4371337890625,0.0,3820.530517578125,0.9039663076400756,1.0,0.0,3.0,1.0,0.0
12221460,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6796826720237732,0.5477307438850403,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.86674565076828,0.3974120020866394,0.3777292966842651,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8233397006988525,0.3371703624725342,0.2375328093767166,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7776515483856201,0.2835631966590881,0.2711234390735626,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118680477142334,0.21411694586277,0.976678431034088,284.9148254394531,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501847267150879,0.5292596817016602,0.5292596817016602,1.0,1.0,-2.8945348262786865,1.116837501525879,1.777697205543518,0.4658422768115997,0.895173966884613,0.895173966884613,0.0,143.75111389160156,136.0,38780.58203125,0.0,2088.902099609375,1.0,280.9416809082031,283.48760986328125,291.1203918457031,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36137.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278563857078552,1.0,0.0,0.0,3.637341260910034,3.637365102767944,8.827981332615309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.837890625,0.0,1520.1544189453125,1895.4371337890625,0.0,3661.47705078125,0.902557909488678,1.0,0.0,3.0,1.0,0.0
12221520,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6796826720237732,0.5477307438850403,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.86674565076828,0.3974120020866394,0.3777292966842651,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8233397006988525,0.3371703624725342,0.2375328093767166,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7776515483856201,0.2835631966590881,0.2711234390735626,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118680477142334,0.21411694586277,0.976678431034088,284.9148254394531,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501847267150879,0.5292596817016602,0.5292596817016602,1.0,1.0,-2.8945348262786865,1.116837501525879,1.777697205543518,0.4658422768115997,0.895173966884613,0.895173966884613,0.0,143.75111389160156,136.0,38780.58203125,0.0,2088.902099609375,1.0,280.9416809082031,283.48760986328125,291.1203918457031,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36137.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278563857078552,1.0,0.0,0.0,3.637341260910034,3.637365102767944,8.827981332615309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.837890625,0.0,1520.1544189453125,1895.4371337890625,0.0,3661.47705078125,0.902557909488678,1.0,0.0,3.0,1.0,0.0
12221580,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.9990000128746032,0.6846862435340881,0.5372878313064575,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.8751097321510315,0.4014722108840942,0.3812663853168487,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.8294775485992432,0.3390513658523559,0.2386394888162613,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.7842446565628052,0.2854276895523071,0.2726190090179443,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.7170813083648682,0.2150801718235016,0.9795961976051332,285.1059875488281,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073913574219,1.0,0.5481853485107422,0.5278217196464539,0.5278217196464539,1.0,1.0,-2.892848014831543,1.113843560218811,1.779004454612732,0.4629629850387573,0.8988242745399475,0.8988242745399475,0.0,140.31422424316406,139.0,37838.58203125,0.0,2069.142822265625,1.0,281.2416381835937,283.7236022949219,291.1160583496094,293.4969482421875,293.1499938964844,293.1499938964844,281.54998779296875,35904.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116796255111694,1.0,0.0,0.0,3.640110969543457,3.6401350498199454,8.841431053951965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.44970703125,0.0,1521.4793701171875,1895.4371337890625,0.0,3512.18505859375,0.9030203223228456,1.0,0.0,3.0,1.0,0.0
12221640,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.9990000128746032,0.6846862435340881,0.5372878313064575,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.8751097321510315,0.4014722108840942,0.3812663853168487,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.8294775485992432,0.3390513658523559,0.2386394888162613,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.7842446565628052,0.2854276895523071,0.2726190090179443,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.7170813083648682,0.2150801718235016,0.9795961976051332,285.1059875488281,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073913574219,1.0,0.5481853485107422,0.5278217196464539,0.5278217196464539,1.0,1.0,-2.892848014831543,1.113843560218811,1.779004454612732,0.4629629850387573,0.8988242745399475,0.8988242745399475,0.0,140.31422424316406,139.0,37838.58203125,0.0,2069.142822265625,1.0,281.2416381835937,283.7236022949219,291.1160583496094,293.4969482421875,293.1499938964844,293.1499938964844,281.54998779296875,35904.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116796255111694,1.0,0.0,0.0,3.640110969543457,3.6401350498199454,8.841431053951965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.44970703125,0.0,1521.4793701171875,1895.4371337890625,0.0,3512.18505859375,0.9030203223228456,1.0,0.0,3.0,1.0,0.0
12221700,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.9990000128746032,0.6875308156013489,0.5338781476020813,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.8785140514373779,0.4036693274974823,0.3832107782363891,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505187988281,0.831848680973053,0.3401394784450531,0.2393124103546142,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.7868523597717285,0.2865034639835357,0.273528128862381,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.7191098928451538,0.2157368957996368,0.9820340871810912,285.2517395019531,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608947753906,1.0,0.5480444431304932,0.5271027684211731,0.5271027684211731,1.0,1.0,-2.895914077758789,1.1140056848526,1.7819085121154783,0.4623787701129913,0.902242124080658,0.902242124080658,0.0,139.34454345703125,139.0,37072.73046875,0.0,2069.4912109375,1.0,281.4985046386719,283.9102478027344,291.0932922363281,293.37481689453125,293.1499938964844,293.1499938964844,281.54998779296875,35760.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902176558971405,1.0,0.0,0.0,3.644937038421631,3.64496111869812,8.86489033291582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.97412109375,0.0,1525.7557373046875,1895.4371337890625,0.0,3423.864501953125,0.904036819934845,1.0,0.0,3.0,1.0,0.0
12221760,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040466308594,0.9990000128746032,0.6905146241188049,0.5312021374702454,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.8816766738891602,0.4059920012950897,0.3853377997875213,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036499023437,0.8340168595314026,0.3413426280021667,0.2401110529899597,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.303466796875,0.7892504334449768,0.2876836657524109,0.274583637714386,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.7209703326225281,0.2164971530437469,0.9851441979408264,285.3038635253906,284.95001220703125,298.69097900390625,288.1768493652344,297.8135070800781,297.2666015625,285.305419921875,1.0,0.5483870506286621,0.5264990329742432,0.5264990329742432,1.0,1.0,-2.901217222213745,1.1152924299240112,1.785924792289734,0.4624205827713012,0.9051703214645386,0.9051703214645386,0.0,138.69802856445312,142.0,37046.40625,0.0,2075.18310546875,1.0,281.54180908203125,283.96295166015625,291.1238098144531,293.4515380859375,293.1499938964844,293.1499938964844,281.25,35642.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982111811637878,1.0,0.0,0.0,3.652633428573608,3.6526575088500977,8.902367198970751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.20947265625,0.0,1533.424560546875,1895.4371337890625,0.0,3386.904052734375,0.9056425094604492,1.0,0.0,3.0,1.0,0.0
12221820,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.9990000128746032,0.6931038498878479,0.530107855796814,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850711584091187,0.4093656837940216,0.3888970613479614,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356973528862,0.3424253463745117,0.2411660999059677,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914145588874817,0.2891035079956054,0.2762135565280914,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224898338317871,0.2172752022743225,0.9897468090057372,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500339269638062,0.5252916216850281,0.5252916216850281,1.0,1.0,-2.9129412174224854,1.11833655834198,1.7946045398712158,0.4628313481807709,0.9061197638511658,0.9061197638511658,0.0,138.7997283935547,145.0,38055.97265625,0.0,2095.422607421875,1.0,281.2577514648437,283.74346923828125,291.2311096191406,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35734.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913921058177948,1.0,0.0,0.0,3.663322687149048,3.663346767425537,8.954547183748218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.39697265625,0.0,1546.05029296875,1895.4371337890625,0.0,3532.9560546875,0.9080689549446106,1.0,0.0,3.0,1.0,0.0
12221880,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.9990000128746032,0.6931038498878479,0.530107855796814,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850711584091187,0.4093656837940216,0.3888970613479614,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356973528862,0.3424253463745117,0.2411660999059677,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914145588874817,0.2891035079956054,0.2762135565280914,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224898338317871,0.2172752022743225,0.9897468090057372,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500339269638062,0.5252916216850281,0.5252916216850281,1.0,1.0,-2.9129412174224854,1.11833655834198,1.7946045398712158,0.4628313481807709,0.9061197638511658,0.9061197638511658,0.0,138.7997283935547,145.0,38055.97265625,0.0,2095.422607421875,1.0,281.2577514648437,283.74346923828125,291.2311096191406,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35734.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913921058177948,1.0,0.0,0.0,3.663322687149048,3.663346767425537,8.954547183748218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.39697265625,0.0,1546.05029296875,1895.4371337890625,0.0,3532.9560546875,0.9080689549446106,1.0,0.0,3.0,1.0,0.0
12221940,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6913204789161682,0.5342471599578857,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845131993293762,0.411526620388031,0.3912112712860107,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.833755373954773,0.3422215580940246,0.2412447482347488,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.789939284324646,0.2895235121250152,0.2768608033657074,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208645343780518,0.2171479314565658,0.9903286695480348,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8307189941406,297.2606201171875,284.9360046386719,1.0,0.5522987246513367,0.5240841507911682,0.5240841507911682,1.0,1.0,-2.922272205352783,1.120335340499878,1.8019369840621948,0.4627265334129333,0.9043506383895874,0.9043506383895874,0.0,140.4618377685547,148.0,39076.21484375,0.0,2119.514404296875,1.0,280.9580993652344,283.5077514648437,291.2497253417969,293.793212890625,293.1499938964844,293.1499938964844,280.6499938964844,35923.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312340021133424,1.0,0.0,0.0,3.666857242584229,3.6668813228607178,8.971834972726356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.79248046875,0.0,1551.43017578125,1895.4371337890625,0.0,3692.44677734375,0.9089825749397278,1.0,0.0,3.0,1.0,0.0
12222000,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6913204789161682,0.5342471599578857,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845131993293762,0.411526620388031,0.3912112712860107,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.833755373954773,0.3422215580940246,0.2412447482347488,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.789939284324646,0.2895235121250152,0.2768608033657074,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208645343780518,0.2171479314565658,0.9903286695480348,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8307189941406,297.2606201171875,284.9360046386719,1.0,0.5522987246513367,0.5240841507911682,0.5240841507911682,1.0,1.0,-2.922272205352783,1.120335340499878,1.8019369840621948,0.4627265334129333,0.9043506383895874,0.9043506383895874,0.0,140.4618377685547,148.0,39076.21484375,0.0,2119.514404296875,1.0,280.9580993652344,283.5077514648437,291.2497253417969,293.793212890625,293.1499938964844,293.1499938964844,280.6499938964844,35923.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312340021133424,1.0,0.0,0.0,3.666857242584229,3.6668813228607178,8.971834972726356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.79248046875,0.0,1551.43017578125,1895.4371337890625,0.0,3692.44677734375,0.9089825749397278,1.0,0.0,3.0,1.0,0.0
12222060,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6862918138504028,0.5411872267723083,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819040060043335,0.4130855202674866,0.3928780555725097,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.829963743686676,0.3414042890071869,0.2408251762390136,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865252494812012,0.2893980741500854,0.2769366204738617,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174156904220581,0.2164357006549835,0.988140344619751,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547890067100525,0.5224619507789612,0.5224619507789612,1.0,1.0,-2.9295759201049805,1.120781183242798,1.8087947368621824,0.4615079462528229,0.9002023339271545,0.9002023339271545,0.0,142.9529266357422,151.0,40167.89453125,0.0,2144.422119140625,1.0,280.6581420898437,283.2821044921875,291.2459716796875,293.8581848144531,293.1499938964844,293.1499938964844,280.3500061035156,36151.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945334494113922,1.0,0.0,0.0,3.661912441253662,3.661936521530152,8.947654350777157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.2333984375,0.0,1547.601806640625,1895.4371337890625,0.0,3820.8359375,0.908029079437256,1.0,0.0,3.0,1.0,0.0
12222120,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6862918138504028,0.5411872267723083,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819040060043335,0.4130855202674866,0.3928780555725097,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.829963743686676,0.3414042890071869,0.2408251762390136,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865252494812012,0.2893980741500854,0.2769366204738617,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174156904220581,0.2164357006549835,0.988140344619751,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547890067100525,0.5224619507789612,0.5224619507789612,1.0,1.0,-2.9295759201049805,1.120781183242798,1.8087947368621824,0.4615079462528229,0.9002023339271545,0.9002023339271545,0.0,142.9529266357422,151.0,40167.89453125,0.0,2144.422119140625,1.0,280.6581420898437,283.2821044921875,291.2459716796875,293.8581848144531,293.1499938964844,293.1499938964844,280.3500061035156,36151.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945334494113922,1.0,0.0,0.0,3.661912441253662,3.661936521530152,8.947654350777157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.2333984375,0.0,1547.601806640625,1895.4371337890625,0.0,3820.8359375,0.908029079437256,1.0,0.0,3.0,1.0,0.0
12222180,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782165527344,0.9990000128746032,0.67900151014328,0.5495273470878601,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.878337025642395,0.4143157005310058,0.3942096531391144,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.825337827205658,0.3402944505214691,0.2401758581399917,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7821950912475586,0.2889699339866638,0.2767028510570526,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5788269042969,0.7128847241401672,0.2153173685073852,0.9840710163116456,284.5783386230469,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775451660156,1.0,0.5573105216026306,0.5208397507667542,0.5208397507667542,1.0,1.0,-2.9352500438690186,1.1204804182052612,1.814769625663757,0.4599035680294037,0.8937644958496094,0.8937644958496094,0.0,145.86598205566406,154.0,41280.91015625,0.0,2168.7509765625,1.0,280.3581848144531,283.065185546875,291.2455139160156,293.92535400390625,293.1499938964844,293.1499938964844,280.6499938964844,36405.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576900601387024,1.0,0.0,0.0,3.6476006507873535,3.6476247310638414,8.877851769284462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.20166015625,0.0,1533.5291748046875,1895.4371337890625,0.0,3931.968017578125,0.9050020575523376,1.0,0.0,3.0,1.0,0.0
12222240,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782165527344,0.9990000128746032,0.67900151014328,0.5495273470878601,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.878337025642395,0.4143157005310058,0.3942096531391144,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.825337827205658,0.3402944505214691,0.2401758581399917,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7821950912475586,0.2889699339866638,0.2767028510570526,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5788269042969,0.7128847241401672,0.2153173685073852,0.9840710163116456,284.5783386230469,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775451660156,1.0,0.5573105216026306,0.5208397507667542,0.5208397507667542,1.0,1.0,-2.9352500438690186,1.1204804182052612,1.814769625663757,0.4599035680294037,0.8937644958496094,0.8937644958496094,0.0,145.86598205566406,154.0,41280.91015625,0.0,2168.7509765625,1.0,280.3581848144531,283.065185546875,291.2455139160156,293.92535400390625,293.1499938964844,293.1499938964844,280.6499938964844,36405.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576900601387024,1.0,0.0,0.0,3.6476006507873535,3.6476247310638414,8.877851769284462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.20166015625,0.0,1533.5291748046875,1895.4371337890625,0.0,3931.968017578125,0.9050020575523376,1.0,0.0,3.0,1.0,0.0
12222300,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6757278442382812,0.5536618828773499,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.876664936542511,0.4153022468090057,0.3949512839317322,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077941894531,0.8231388330459595,0.3401212990283966,0.2399169504642486,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.7801209092140198,0.2890104353427887,0.2766236960887909,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105541825294495,0.2148957848548889,0.9818850755691528,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.7175598144531,1.0,0.5585741400718689,0.5200285911560059,0.5200285911560059,1.0,1.0,-2.9380745887756348,1.1203175783157349,1.8177570104599,0.4590515792369842,0.8934036493301392,0.8934036493301392,0.0,147.32400512695312,154.0,40396.296875,0.0,2180.937255859375,1.0,280.6012268066406,283.2349548339844,291.1642150878906,293.6965026855469,293.1499938964844,293.1499938964844,280.6499938964844,36359.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496372938156128,1.0,0.0,0.0,3.6404995918273926,3.640523433685303,8.843318255458144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.2734375,0.0,1525.3050537109375,1895.4371337890625,0.0,3859.69384765625,0.9034405946731568,1.0,0.0,3.0,1.0,0.0
12222360,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6732869148254395,0.5568941831588745,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8758460283279419,0.4167208969593048,0.39616259932518,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8217471241950989,0.3403973877429962,0.2400119304656982,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788289785385132,0.2893849015235901,0.2768880724906921,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7088788151741028,0.2147369980812072,0.9808750152587892,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599300265312195,0.5192812085151672,0.5192812085151672,1.0,1.0,-2.9426305294036865,1.1209832429885864,1.8216471672058103,0.4586298167705536,0.89271479845047,0.89271479845047,0.0,148.56033325195312,142.0,40313.74609375,0.0,2195.036376953125,1.0,280.6422424316406,283.2889709472656,291.1576538085937,293.7095642089844,293.1499938964844,293.1499938964844,280.95001220703125,36299.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944004237651825,1.0,0.0,0.0,3.635526657104492,3.6355504989624015,8.819175150165393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.49560546875,0.0,1519.359619140625,1895.4371337890625,0.0,3808.79052734375,0.9022614359855652,1.0,0.0,3.0,1.0,0.0
12222420,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9990000128746032,0.6714947819709778,0.5499840378761292,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818486332893372,0.4202697873115539,0.399190604686737,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8256654739379883,0.3417006433010101,0.2406826317310333,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831049561500549,0.2907230257987976,0.2778766751289367,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7118507027626038,0.2149638086557388,0.9806254506111144,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.2361145019531,284.9588623046875,1.0,0.557680606842041,0.5177863240242004,0.5177863240242004,1.0,1.0,-2.9396772384643555,1.1171668767929075,1.822510361671448,0.4556380212306976,0.8944320678710938,0.8944320678710938,0.0,146.1862030029297,130.0,39299.08203125,0.0,2178.01318359375,1.0,280.9416198730469,283.52606201171875,291.1476135253906,293.6195068359375,293.1499938964844,293.1499938964844,281.25,36092.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277102947235109,1.0,0.0,0.0,3.63134503364563,3.63136887550354,8.798899102657742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.94091796875,0.0,1513.199462890625,1895.4371337890625,0.0,3660.1357421875,0.9011894464492798,1.0,0.0,3.0,1.0,0.0
12222480,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9990000128746032,0.6714947819709778,0.5499840378761292,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818486332893372,0.4202697873115539,0.399190604686737,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8256654739379883,0.3417006433010101,0.2406826317310333,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831049561500549,0.2907230257987976,0.2778766751289367,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7118507027626038,0.2149638086557388,0.9806254506111144,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.2361145019531,284.9588623046875,1.0,0.557680606842041,0.5177863240242004,0.5177863240242004,1.0,1.0,-2.9396772384643555,1.1171668767929075,1.822510361671448,0.4556380212306976,0.8944320678710938,0.8944320678710938,0.0,146.1862030029297,130.0,39299.08203125,0.0,2178.01318359375,1.0,280.9416198730469,283.52606201171875,291.1476135253906,293.6195068359375,293.1499938964844,293.1499938964844,281.25,36092.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277102947235109,1.0,0.0,0.0,3.63134503364563,3.63136887550354,8.798899102657742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.94091796875,0.0,1513.199462890625,1895.4371337890625,0.0,3660.1357421875,0.9011894464492798,1.0,0.0,3.0,1.0,0.0
12222540,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9990000128746032,0.6746296286582947,0.532891571521759,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8941569328308105,0.4244357943534851,0.4027623832225799,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.8349859714508057,0.3436305820941925,0.2417726665735244,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7930321097373962,0.2926051020622253,0.279320627450943,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.7197197675704956,0.2158477306365966,0.9828470945358276,285.1493225097656,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1503295898437,1.0,0.5525469779968262,0.5162914395332336,0.5162914395332336,1.0,1.0,-2.929147243499756,1.110150694847107,1.8189966678619385,0.4509874284267425,0.8986917734146118,0.8986917734146118,0.0,140.29299926757812,133.0,38349.19140625,0.0,2130.44091796875,1.0,281.2416076660156,283.7597045898437,291.16162109375,293.5710144042969,293.1499938964844,293.1499938964844,281.54998779296875,35846.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133429527282716,1.0,0.0,0.0,3.6363308429718018,3.636354684829712,8.823077450870187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.4453125,0.0,1516.8695068359375,1895.4371337890625,0.0,3527.6015625,0.902135133743286,1.0,0.0,3.0,1.0,0.0
12222600,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9990000128746032,0.6746296286582947,0.532891571521759,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8941569328308105,0.4244357943534851,0.4027623832225799,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.8349859714508057,0.3436305820941925,0.2417726665735244,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7930321097373962,0.2926051020622253,0.279320627450943,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.7197197675704956,0.2158477306365966,0.9828470945358276,285.1493225097656,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1503295898437,1.0,0.5525469779968262,0.5162914395332336,0.5162914395332336,1.0,1.0,-2.929147243499756,1.110150694847107,1.8189966678619385,0.4509874284267425,0.8986917734146118,0.8986917734146118,0.0,140.29299926757812,133.0,38349.19140625,0.0,2130.44091796875,1.0,281.2416076660156,283.7597045898437,291.16162109375,293.5710144042969,293.1499938964844,293.1499938964844,281.54998779296875,35846.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133429527282716,1.0,0.0,0.0,3.6363308429718018,3.636354684829712,8.823077450870187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.4453125,0.0,1516.8695068359375,1895.4371337890625,0.0,3527.6015625,0.902135133743286,1.0,0.0,3.0,1.0,0.0
12222660,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.9990000128746032,0.6777135133743286,0.5261455178260803,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959899902344,0.899628221988678,0.4267698228359222,0.4047866463661194,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29498291015625,0.8390694260597229,0.3447863459587097,0.2424579113721847,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.79739910364151,0.2937348783016205,0.2802324295043945,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29168701171875,0.7231177091598511,0.21652452647686,0.9850890636444092,285.29608154296875,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.30426025390625,1.0,0.5513470768928528,0.5156434178352356,0.5156434178352356,1.0,1.0,-2.928070306777954,1.1085903644561768,1.819480061531067,0.4494535028934479,0.9024925231933594,0.9024925231933594,0.0,138.12246704101562,133.0,37536.625,0.0,2117.780517578125,1.0,281.5020446777344,283.9474182128906,291.1438293457031,293.45513916015625,293.1499938964844,293.1499938964844,281.54998779296875,35696.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040860533714294,1.0,0.0,0.0,3.6425588130950928,3.642582654953003,8.853325539348589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.392578125,0.0,1522.6412353515625,1895.4371337890625,0.0,3441.641845703125,0.9034583568572998,1.0,0.0,3.0,1.0,0.0
12222720,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419189453125,0.9990000128746032,0.6808401942253113,0.5213399529457092,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.9040528535842896,0.4290379583835602,0.40684375166893,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.8423337340354919,0.3459543585777282,0.2432185858488083,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414001464844,0.800886332988739,0.2948741912841797,0.2812284529209137,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34100341796875,0.7258374094963074,0.2172676026821136,0.9879711270332336,285.3417358398437,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431396484375,1.0,0.5508480668067932,0.515045166015625,0.515045166015625,1.0,1.0,-2.93033766746521,1.1085238456726074,1.821813702583313,0.4487996399402618,0.905503511428833,0.905503511428833,0.0,136.71286010742188,136.0,37496.25390625,0.0,2114.607421875,1.0,281.54168701171875,283.9935607910156,291.1770324707031,293.5315856933594,293.1499938964844,293.1499938964844,281.25,35587.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006881713867188,1.0,0.0,0.0,3.650944471359253,3.650968313217163,8.894135135051329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.08984375,0.0,1531.1290283203125,1895.4371337890625,0.0,3409.99853515625,0.90522563457489,1.0,0.0,3.0,1.0,0.0
12222780,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6842589378356934,0.5166328549385071,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9098494052886964,0.432428628206253,0.4103932082653045,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459033966064453,0.3470437228679657,0.2442513704299926,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049261569976807,0.2962882816791534,0.2828154265880584,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289190888404846,0.2180998474359512,0.992581844329834,285.1630859375,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511754751205444,0.5137989521026611,0.5137989521026611,1.0,1.0,-2.9376370906829834,1.1094415187835691,1.828195571899414,0.4480619728565216,0.9068979024887084,0.9068979024887084,0.0,135.54345703125,139.0,38478.13671875,0.0,2121.214111328125,1.0,281.2577819824219,283.7710266113281,291.28790283203125,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163973927497864,1.0,0.0,0.0,3.663631916046143,3.663655996322632,8.956059218689916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.38720703125,0.0,1545.995361328125,1895.4371337890625,0.0,3555.874755859375,0.9081007838249208,1.0,0.0,3.0,1.0,0.0
12222840,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6842589378356934,0.5166328549385071,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9098494052886964,0.432428628206253,0.4103932082653045,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459033966064453,0.3470437228679657,0.2442513704299926,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049261569976807,0.2962882816791534,0.2828154265880584,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289190888404846,0.2180998474359512,0.992581844329834,285.1630859375,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511754751205444,0.5137989521026611,0.5137989521026611,1.0,1.0,-2.9376370906829834,1.1094415187835691,1.828195571899414,0.4480619728565216,0.9068979024887084,0.9068979024887084,0.0,135.54345703125,139.0,38478.13671875,0.0,2121.214111328125,1.0,281.2577819824219,283.7710266113281,291.28790283203125,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163973927497864,1.0,0.0,0.0,3.663631916046143,3.663655996322632,8.956059218689916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.38720703125,0.0,1545.995361328125,1895.4371337890625,0.0,3555.874755859375,0.9081007838249208,1.0,0.0,3.0,1.0,0.0
12222900,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6843446493148804,0.516814649105072,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.910786271095276,0.4336166083812713,0.4116796851158142,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459646701812744,0.3470615446567535,0.2443927675485611,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8052398562431335,0.2965915203094482,0.2832375466823578,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.729032576084137,0.2181602567434311,0.9934327602386476,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517749786376953,0.5131757855415344,0.5131757855415344,1.0,1.0,-2.9411025047302246,1.1098122596740725,1.8312902450561523,0.4476670920848846,0.90594083070755,0.90594083070755,0.0,135.7329559326172,139.0,39341.453125,0.0,2128.0947265625,1.0,281.00079345703125,283.5836486816406,291.3300170898437,293.93359375,293.1499938964844,293.1499938964844,280.95001220703125,35784.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927788257598877,1.0,0.0,0.0,3.6675312519073486,3.667555332183838,8.975133596322848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.29150390625,0.0,1551.14208984375,1895.4371337890625,0.0,3660.8515625,0.909005641937256,1.0,0.0,3.0,1.0,0.0
