time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222960,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6834054589271545,0.5183857083320618,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9105610847473145,0.4345579743385315,0.412656307220459,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450449109077454,0.3468238115310669,0.2443005889654159,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045753836631775,0.2966833412647247,0.2834134995937347,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7283045053482056,0.2180126011371612,0.9932280778884888,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9671325683594,1.0,0.5525429844856262,0.5124687552452087,0.5124687552452087,1.0,1.0,-2.9440200328826904,1.1098076105117798,1.8342125415802,0.4470347166061401,0.9055227041244508,0.9055227041244508,0.0,136.32872009277344,142.0,39473.8984375,0.0,2136.0908203125,1.0,280.9580078125,283.5321960449219,291.3081970214844,293.87664794921875,293.1499938964844,293.1499938964844,280.6499938964844,35873.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336286783218384,1.0,0.0,0.0,3.669057130813599,3.669081211090088,8.982603958429536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.044921875,0.0,1553.5213623046875,1895.4371337890625,0.0,3714.356689453125,0.9094394445419312,1.0,0.0,3.0,1.0,0.0
12223020,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.9990000128746032,0.6791532635688782,0.5238469243049622,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9083387851715088,0.4360457360744476,0.414244532585144,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417356610298157,0.3459613919258117,0.2438400089740753,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.8017091751098633,0.2965090572834015,0.2834289073944092,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.7254520058631897,0.2173102796077728,0.9910194873809814,284.77899169921875,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.554422914981842,0.5110547542572021,0.5110547542572021,1.0,1.0,-2.9493050575256348,1.109526515007019,1.839778542518616,0.4456520080566406,0.9016494154930116,0.9016494154930116,0.0,138.22402954101562,145.0,40481.42578125,0.0,2154.718505859375,1.0,280.6581115722656,283.29986572265625,291.3023681640625,293.9357604980469,293.1499938964844,293.1499938964844,280.3500061035156,36107.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474411010742188,1.0,0.0,0.0,3.665784120559693,3.6658082008361816,8.966584346126183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.2490234375,0.0,1551.609619140625,1895.4371337890625,0.0,3839.880615234375,0.908864200115204,1.0,0.0,3.0,1.0,0.0
12223080,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.9990000128746032,0.6791532635688782,0.5238469243049622,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9083387851715088,0.4360457360744476,0.414244532585144,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417356610298157,0.3459613919258117,0.2438400089740753,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.8017091751098633,0.2965090572834015,0.2834289073944092,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.7254520058631897,0.2173102796077728,0.9910194873809814,284.77899169921875,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.554422914981842,0.5110547542572021,0.5110547542572021,1.0,1.0,-2.9493050575256348,1.109526515007019,1.839778542518616,0.4456520080566406,0.9016494154930116,0.9016494154930116,0.0,138.22402954101562,145.0,40481.42578125,0.0,2154.718505859375,1.0,280.6581115722656,283.29986572265625,291.3023681640625,293.9357604980469,293.1499938964844,293.1499938964844,280.3500061035156,36107.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474411010742188,1.0,0.0,0.0,3.665784120559693,3.6658082008361816,8.966584346126183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.2490234375,0.0,1551.609619140625,1895.4371337890625,0.0,3839.880615234375,0.908864200115204,1.0,0.0,3.0,1.0,0.0
12223140,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003723144531,0.9990000128746032,0.6724315881729126,0.5313042998313904,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004943847656,0.9047136306762696,0.4371945261955261,0.4154843986034393,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006164550781,0.8372461199760437,0.3448019623756408,0.2431444525718689,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.7975428104400635,0.2960264980792999,0.2831287682056427,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.7213281989097595,0.2161950021982193,0.9868927001953124,284.6004943847656,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.5996398925781,1.0,0.5565294623374939,0.5096406936645508,0.5096406936645508,1.0,1.0,-2.9536032676696777,1.1088037490844729,1.844799518585205,0.4440860748291015,0.8954895734786987,0.8954895734786987,0.0,140.72882080078125,148.0,41581.71484375,0.0,2174.770263671875,1.0,280.3581848144531,283.0809020996094,291.3007202148437,293.9998474121094,293.1499938964844,293.1499938964844,280.6499938964844,36363.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959275722503662,1.0,0.0,0.0,3.6530356407165527,3.653059720993042,8.90432772848726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.93701171875,0.0,1539.2684326171875,1895.4371337890625,0.0,3946.126708984375,0.906186819076538,1.0,0.0,3.0,1.0,0.0
12223200,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003723144531,0.9990000128746032,0.6724315881729126,0.5313042998313904,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004943847656,0.9047136306762696,0.4371945261955261,0.4154843986034393,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006164550781,0.8372461199760437,0.3448019623756408,0.2431444525718689,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.7975428104400635,0.2960264980792999,0.2831287682056427,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.7213281989097595,0.2161950021982193,0.9868927001953124,284.6004943847656,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.5996398925781,1.0,0.5565294623374939,0.5096406936645508,0.5096406936645508,1.0,1.0,-2.9536032676696777,1.1088037490844729,1.844799518585205,0.4440860748291015,0.8954895734786987,0.8954895734786987,0.0,140.72882080078125,148.0,41581.71484375,0.0,2174.770263671875,1.0,280.3581848144531,283.0809020996094,291.3007202148437,293.9998474121094,293.1499938964844,293.1499938964844,280.6499938964844,36363.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959275722503662,1.0,0.0,0.0,3.6530356407165527,3.653059720993042,8.90432772848726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.93701171875,0.0,1539.2684326171875,1895.4371337890625,0.0,3946.126708984375,0.906186819076538,1.0,0.0,3.0,1.0,0.0
12223260,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6670629382133484,0.5380831360816956,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021766781806946,0.4395839273929596,0.4173925817012787,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8337259888648987,0.3448767066001892,0.2429494112730026,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942151427268982,0.2964127957820892,0.2832693457603454,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.7176989316940308,0.2156241238117218,0.9836844205856324,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281188964844,284.78326416015625,1.0,0.5588735938072205,0.5082328915596008,0.5082328915596008,1.0,1.0,-2.9601171016693115,1.1090043783187866,1.8511128425598145,0.4428717494010925,0.8946908712387085,0.8946908712387085,0.0,143.1323699951172,151.0,40600.59375,0.0,2198.2333984375,1.0,280.64215087890625,283.30279541015625,291.2138061523437,293.7836608886719,293.1499938964844,293.1499938964844,280.95001220703125,36262.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453871250152588,1.0,0.0,0.0,3.642366647720337,3.642390489578247,8.852391033542517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.7236328125,0.0,1526.6541748046875,1895.4371337890625,0.0,3821.31201171875,0.903763234615326,1.0,0.0,3.0,1.0,0.0
12223320,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6670629382133484,0.5380831360816956,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021766781806946,0.4395839273929596,0.4173925817012787,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8337259888648987,0.3448767066001892,0.2429494112730026,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942151427268982,0.2964127957820892,0.2832693457603454,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.7176989316940308,0.2156241238117218,0.9836844205856324,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281188964844,284.78326416015625,1.0,0.5588735938072205,0.5082328915596008,0.5082328915596008,1.0,1.0,-2.9601171016693115,1.1090043783187866,1.8511128425598145,0.4428717494010925,0.8946908712387085,0.8946908712387085,0.0,143.1323699951172,151.0,40600.59375,0.0,2198.2333984375,1.0,280.64215087890625,283.30279541015625,291.2138061523437,293.7836608886719,293.1499938964844,293.1499938964844,280.95001220703125,36262.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453871250152588,1.0,0.0,0.0,3.642366647720337,3.642390489578247,8.852391033542517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.7236328125,0.0,1526.6541748046875,1895.4371337890625,0.0,3821.31201171875,0.903763234615326,1.0,0.0,3.0,1.0,0.0
12223380,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.6640850305557251,0.5427090525627136,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9019147753715516,0.4432287812232971,0.4206253290176391,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8323549628257751,0.3462335467338562,0.2437469661235809,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929960489273071,0.2978009283542633,0.2844289243221283,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158672213554382,0.2158956974744796,0.9842983484268188,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927978515625,1.0,0.5617358088493347,0.5068250894546509,0.5068250894546509,1.0,1.0,-2.9726483821868896,1.1116942167282104,1.8609542846679688,0.4427828192710876,0.8969306945800781,0.8969306945800781,0.0,145.10299682617188,139.0,39810.0,0.0,2230.1748046875,1.0,280.9416809082031,283.55224609375,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36046.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295752048492432,1.0,0.0,0.0,3.639784097671509,3.639808177947998,8.839843417263182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.97705078125,0.0,1522.18212890625,1895.4371337890625,0.0,3677.24658203125,0.903046190738678,1.0,0.0,3.0,1.0,0.0
12223440,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.6640850305557251,0.5427090525627136,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9019147753715516,0.4432287812232971,0.4206253290176391,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8323549628257751,0.3462335467338562,0.2437469661235809,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929960489273071,0.2978009283542633,0.2844289243221283,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158672213554382,0.2158956974744796,0.9842983484268188,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927978515625,1.0,0.5617358088493347,0.5068250894546509,0.5068250894546509,1.0,1.0,-2.9726483821868896,1.1116942167282104,1.8609542846679688,0.4427828192710876,0.8969306945800781,0.8969306945800781,0.0,145.10299682617188,139.0,39810.0,0.0,2230.1748046875,1.0,280.9416809082031,283.55224609375,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36046.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295752048492432,1.0,0.0,0.0,3.639784097671509,3.639808177947998,8.839843417263182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.97705078125,0.0,1522.18212890625,1895.4371337890625,0.0,3677.24658203125,0.903046190738678,1.0,0.0,3.0,1.0,0.0
12223500,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.9990000128746032,0.6634495854377747,0.5401233434677124,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.9047551155090332,0.4452924430370331,0.4224359691143036,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.8341813683509827,0.3471594154834747,0.244297981262207,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.7950076460838318,0.298703521490097,0.2851707339286804,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.7172151207923889,0.2162390351295471,0.98533833026886,285.14080810546875,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.149658203125,1.0,0.561215341091156,0.5061211585998535,0.5061211585998535,1.0,1.0,-2.974536657333374,1.1111787557601929,1.8633579015731807,0.4420579671859741,0.8996616005897522,0.8996616005897522,0.0,144.35691833496094,139.0,39042.57421875,0.0,2229.710205078125,1.0,281.1984558105469,283.7414245605469,291.1903686523437,293.589111328125,293.1499938964844,293.1499938964844,281.25,35905.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204453229904176,1.0,0.0,0.0,3.641908884048462,3.641932725906372,8.850166182128305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.76220703125,0.0,1523.4781494140625,1895.4371337890625,0.0,3593.267578125,0.9034595489501952,1.0,0.0,3.0,1.0,0.0
12223560,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.9990000128746032,0.6639356017112732,0.5342920422554016,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.9098381400108336,0.4474953413009643,0.4244067966938019,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19171142578125,0.8377315998077393,0.3482256829738617,0.2449641972780227,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.7988019585609436,0.2997289896011352,0.2860330939292907,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.7200673222541809,0.2167253643274307,0.9869378209114076,285.1918640136719,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.1931457519531,1.0,0.5598505735397339,0.5053772926330566,0.5053772926330566,1.0,1.0,-2.973660945892334,1.1094530820846558,1.864207983016968,0.4405893981456756,0.9018340706825256,0.9018340706825256,0.0,142.46788024902344,142.0,38968.6484375,0.0,2218.591552734375,1.0,281.2417907714844,283.7929992675781,291.2250061035156,293.6698303222656,293.1499938964844,293.1499938964844,280.95001220703125,35791.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167492389678956,1.0,0.0,0.0,3.646815776824951,3.646839618682861,8.874030754668638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.74462890625,0.0,1528.0699462890625,1895.4371337890625,0.0,3559.12841796875,0.9044427871704102,1.0,0.0,3.0,1.0,0.0
12223620,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.6634014844894409,0.5306395888328552,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148041605949402,0.4505724906921386,0.4276686906814575,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.840475857257843,0.3490916490554809,0.2458329051733017,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019599914550781,0.3008813261985779,0.2873663604259491,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7222008109092712,0.2171276956796646,0.9894713163375854,285.01617431640625,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0150146484375,1.0,0.5602189898490906,0.5038896203041077,0.5038896203041077,1.0,1.0,-2.9788737297058105,1.1089086532592771,1.8699650764465328,0.4387038052082062,0.9012832641601562,0.9012832641601562,0.0,141.5086212158203,145.0,39930.02734375,0.0,2222.90966796875,1.0,280.95782470703125,283.5741577148437,291.33282470703125,293.90802001953125,293.1499938964844,293.1499938964844,280.6499938964844,35893.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931707203388214,1.0,0.0,0.0,3.6516001224517822,3.651623964309693,8.897329735191306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.166015625,0.0,1534.1531982421875,1895.4371337890625,0.0,3696.779296875,0.9055542945861816,1.0,0.0,3.0,1.0,0.0
12223680,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.6634014844894409,0.5306395888328552,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148041605949402,0.4505724906921386,0.4276686906814575,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.840475857257843,0.3490916490554809,0.2458329051733017,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019599914550781,0.3008813261985779,0.2873663604259491,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7222008109092712,0.2171276956796646,0.9894713163375854,285.01617431640625,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0150146484375,1.0,0.5602189898490906,0.5038896203041077,0.5038896203041077,1.0,1.0,-2.9788737297058105,1.1089086532592771,1.8699650764465328,0.4387038052082062,0.9012832641601562,0.9012832641601562,0.0,141.5086212158203,145.0,39930.02734375,0.0,2222.90966796875,1.0,280.95782470703125,283.5741577148437,291.33282470703125,293.90802001953125,293.1499938964844,293.1499938964844,280.6499938964844,35893.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931707203388214,1.0,0.0,0.0,3.6516001224517822,3.651623964309693,8.897329735191306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.166015625,0.0,1534.1531982421875,1895.4371337890625,0.0,3696.779296875,0.9055542945861816,1.0,0.0,3.0,1.0,0.0
12223740,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6594558954238892,0.5332076549530029,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147403836250304,0.4524062871932983,0.4296596050262451,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.839124858379364,0.3486997485160827,0.2457638829946518,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.801013708114624,0.3010620176792145,0.2877638041973114,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209149599075317,0.2167123258113861,0.988621711730957,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614987015724182,0.5024018883705139,0.5024018883705139,1.0,1.0,-2.983728408813477,1.108185052871704,1.875543475151062,0.4367561638355255,0.8980025053024292,0.8980025053024292,0.0,142.5009307861328,148.0,40893.640625,0.0,2236.53125,1.0,280.6582336425781,283.3395690917969,291.3516540527344,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36092.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947936236858368,1.0,0.0,0.0,3.648869514465332,3.648893356323242,8.884028375177877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.412109375,0.0,1532.6053466796875,1895.4371337890625,0.0,3844.35107421875,0.9050738215446472,1.0,0.0,3.0,1.0,0.0
12223800,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6594558954238892,0.5332076549530029,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147403836250304,0.4524062871932983,0.4296596050262451,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.839124858379364,0.3486997485160827,0.2457638829946518,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.801013708114624,0.3010620176792145,0.2877638041973114,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209149599075317,0.2167123258113861,0.988621711730957,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614987015724182,0.5024018883705139,0.5024018883705139,1.0,1.0,-2.983728408813477,1.108185052871704,1.875543475151062,0.4367561638355255,0.8980025053024292,0.8980025053024292,0.0,142.5009307861328,148.0,40893.640625,0.0,2236.53125,1.0,280.6582336425781,283.3395690917969,291.3516540527344,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36092.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947936236858368,1.0,0.0,0.0,3.648869514465332,3.648893356323242,8.884028375177877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.412109375,0.0,1532.6053466796875,1895.4371337890625,0.0,3844.35107421875,0.9050738215446472,1.0,0.0,3.0,1.0,0.0
12223860,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9990000128746032,0.6571367979049683,0.5358915328979492,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.913931965827942,0.4539096057415008,0.4308165609836578,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8377043008804321,0.3488133549690246,0.2456720322370529,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7997885346412659,0.3013968765735626,0.2879237830638885,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.719515860080719,0.2165547758340835,0.987495183944702,284.97515869140625,284.95001220703125,299.3219909667969,288.2923583984375,298.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625507235527039,0.5015869736671448,0.5015869736671448,1.0,1.0,-2.987068891525269,1.1080633401870728,1.879005670547485,0.435703694820404,0.8995791673660278,0.8995791673660278,0.0,143.47288513183594,148.0,40112.98828125,0.0,2247.40283203125,1.0,280.9162292480469,283.531005859375,291.2609558105469,293.7807006835937,293.1499938964844,293.1499938964844,280.95001220703125,36004.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397147297859192,1.0,0.0,0.0,3.648393869400024,3.6484179496765137,8.881712574293488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.83984375,0.0,1531.41845703125,1895.4371337890625,0.0,3769.850341796875,0.9049565196037292,1.0,0.0,3.0,1.0,0.0
12223920,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6559901833534241,0.5372600555419922,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9139676094055176,0.455220878124237,0.4319612383842468,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8372461199760437,0.3491915166378021,0.2458700090646743,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.799432098865509,0.3018453121185303,0.288284033536911,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7189522385597229,0.2166193574666977,0.9875723123550416,285.009033203125,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.0107727050781,1.0,0.5634127259254456,0.5010437369346619,0.5010437369346619,1.0,1.0,-2.9908509254455566,1.1086288690567017,1.8822219371795648,0.4352821111679077,0.9002739787101746,0.9002739787101746,0.0,144.04920959472656,136.0,40105.3125,0.0,2257.059326171875,1.0,280.9421691894531,283.56524658203125,291.260009765625,293.79852294921875,293.1499938964844,293.1499938964844,280.6499938964844,35954.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936495840549469,1.0,0.0,0.0,3.649643898010254,3.649667978286743,8.88780050445348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.78125,0.0,1532.4296875,1895.4371337890625,0.0,3740.534423828125,0.9051790833473206,1.0,0.0,3.0,1.0,0.0
12223980,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.652470588684082,0.5298861861228943,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.9207740426063538,0.4575370550155639,0.4343556463718414,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411133289337158,0.3492838740348816,0.2460744380950927,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037755489349365,0.3023281991481781,0.2888599634170532,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218477129936218,0.2163124829530716,0.9865225553512572,284.8294372558594,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.82769775390625,1.0,0.5606011748313904,0.4996855854988098,0.4996855854988098,1.0,1.0,-2.984567642211914,1.103474497795105,1.8810932636260984,0.4315374195575714,0.8972326517105103,0.8972326517105103,0.0,141.46949768066406,124.0,40933.09375,0.0,2232.777587890625,1.0,280.6578369140625,283.3441162109375,291.3360900878906,293.981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36111.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947225034236908,1.0,0.0,0.0,3.64646577835083,3.6464898586273193,8.872327725839568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.8408203125,0.0,1530.0748291015625,1895.4371337890625,0.0,3837.928955078125,0.9045509099960328,1.0,0.0,3.0,1.0,0.0
12224040,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.652470588684082,0.5298861861228943,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.9207740426063538,0.4575370550155639,0.4343556463718414,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411133289337158,0.3492838740348816,0.2460744380950927,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037755489349365,0.3023281991481781,0.2888599634170532,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218477129936218,0.2163124829530716,0.9865225553512572,284.8294372558594,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.82769775390625,1.0,0.5606011748313904,0.4996855854988098,0.4996855854988098,1.0,1.0,-2.984567642211914,1.103474497795105,1.8810932636260984,0.4315374195575714,0.8972326517105103,0.8972326517105103,0.0,141.46949768066406,124.0,40933.09375,0.0,2232.777587890625,1.0,280.6578369140625,283.3441162109375,291.3360900878906,293.981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36111.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947225034236908,1.0,0.0,0.0,3.64646577835083,3.6464898586273193,8.872327725839568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.8408203125,0.0,1530.0748291015625,1895.4371337890625,0.0,3837.928955078125,0.9045509099960328,1.0,0.0,3.0,1.0,0.0
12224100,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6519463062286377,0.5232515335083008,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9260597825050354,0.4588086605072021,0.4352794587612152,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443809747695923,0.3494230806827545,0.2459854036569595,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8073047995567322,0.3026281297206878,0.2889372706413269,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243797779083252,0.2161996215581894,0.9851806163787842,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.557937502861023,0.4990065097808838,0.4990065097808838,1.0,1.0,-2.976078987121582,1.0986967086791992,1.8773822784423828,0.4285212457180023,0.8984524607658386,0.8984524607658386,0.0,139.05882263183594,124.0,40063.02734375,0.0,2205.591064453125,1.0,280.9012145996094,283.5102844238281,291.26727294921875,293.7728271484375,293.1499938964844,293.1499938964844,280.95001220703125,36045.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939781367778778,1.0,0.0,0.0,3.645352602005005,3.645376682281494,8.86691168489051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.79736328125,0.0,1528.3466796875,1895.4371337890625,0.0,3770.456787109375,0.904310941696167,1.0,0.0,3.0,1.0,0.0
12224160,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.6528767347335815,0.514052152633667,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9335631132125854,0.4604566097259521,0.4365847110748291,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493710160255432,0.349920392036438,0.24615478515625,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123461604118347,0.3032016158103943,0.2892670631408691,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7282753586769104,0.2163354903459549,0.984796941280365,284.9966125488281,284.95001220703125,299.4100036621094,288.3080444335937,298.03955078125,297.2409973144531,284.9972839355469,1.0,0.5546907782554626,0.4984084665775299,0.4984084665775299,1.0,1.0,-2.9667298793792725,1.0937104225158691,1.8730194568634035,0.4254554510116577,0.8992288112640381,0.8992288112640381,0.0,135.85635375976562,127.0,39891.73046875,0.0,2173.0458984375,1.0,280.9422607421875,283.5548095703125,291.26544189453125,293.7930603027344,293.1499938964844,293.1499938964844,281.25,35976.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348554611206056,1.0,0.0,0.0,3.6464877128601074,3.6465115547180176,8.872434591467027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.02099609375,0.0,1529.0911865234375,1895.4371337890625,0.0,3725.564697265625,0.9044872522354126,1.0,0.0,3.0,1.0,0.0
12224220,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6570653319358826,0.5025857090950012,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444722533226012,0.4644569456577301,0.4399855732917785,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566274642944336,0.3515899181365967,0.2470598071813583,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.8193687200546265,0.3049116432666778,0.2905646860599518,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18719482421875,0.7338975667953491,0.2172060012817382,0.9871532917022704,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522549152374268,0.4972123801708221,0.4972123801708221,1.0,1.0,-2.962491035461426,1.0897650718688965,1.8727260828018188,0.4218040406703949,0.9039770364761353,0.9039770364761353,0.0,132.201904296875,130.0,38981.6484375,0.0,2147.2509765625,1.0,281.24176025390625,283.7882080078125,291.2548828125,293.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35762.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194393157958984,1.0,0.0,0.0,3.6545605659484863,3.654584646224976,8.911763416108442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.775390625,0.0,1536.470947265625,1895.4371337890625,0.0,3583.9833984375,0.9061527848243712,1.0,0.0,3.0,1.0,0.0
12224280,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6570653319358826,0.5025857090950012,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444722533226012,0.4644569456577301,0.4399855732917785,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566274642944336,0.3515899181365967,0.2470598071813583,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.8193687200546265,0.3049116432666778,0.2905646860599518,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18719482421875,0.7338975667953491,0.2172060012817382,0.9871532917022704,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522549152374268,0.4972123801708221,0.4972123801708221,1.0,1.0,-2.962491035461426,1.0897650718688965,1.8727260828018188,0.4218040406703949,0.9039770364761353,0.9039770364761353,0.0,132.201904296875,130.0,38981.6484375,0.0,2147.2509765625,1.0,281.24176025390625,283.7882080078125,291.2548828125,293.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35762.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194393157958984,1.0,0.0,0.0,3.6545605659484863,3.654584646224976,8.911763416108442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.775390625,0.0,1536.470947265625,1895.4371337890625,0.0,3583.9833984375,0.9061527848243712,1.0,0.0,3.0,1.0,0.0
12224340,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6590787768363953,0.4974962770938873,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505603313446044,0.4674156010150909,0.4431074559688568,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603329658508301,0.3523033857345581,0.247793823480606,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230517506599426,0.3059670031070709,0.2917772233486175,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368848323822021,0.2177101969718933,0.9900742173194884,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519627332687378,0.4960162937641144,0.4960162937641144,1.0,1.0,-2.965975046157837,1.0889692306518557,1.8770058155059808,0.4198491871356964,0.9033389687538148,0.9033389687538148,0.0,130.8085174560547,148.0,39919.359375,0.0,2146.240234375,1.0,280.957763671875,283.5675964355469,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319862127304076,1.0,0.0,0.0,3.6598517894744873,3.659875869750977,8.937586812862719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.33154296875,0.0,1543.263671875,1895.4371337890625,0.0,3699.333251953125,0.907390594482422,1.0,0.0,3.0,1.0,0.0
12224400,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6590787768363953,0.4974962770938873,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505603313446044,0.4674156010150909,0.4431074559688568,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603329658508301,0.3523033857345581,0.247793823480606,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230517506599426,0.3059670031070709,0.2917772233486175,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368848323822021,0.2177101969718933,0.9900742173194884,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519627332687378,0.4960162937641144,0.4960162937641144,1.0,1.0,-2.965975046157837,1.0889692306518557,1.8770058155059808,0.4198491871356964,0.9033389687538148,0.9033389687538148,0.0,130.8085174560547,148.0,39919.359375,0.0,2146.240234375,1.0,280.957763671875,283.5675964355469,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319862127304076,1.0,0.0,0.0,3.6598517894744873,3.659875869750977,8.937586812862719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.33154296875,0.0,1543.263671875,1895.4371337890625,0.0,3699.333251953125,0.907390594482422,1.0,0.0,3.0,1.0,0.0
12224460,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6557856798171997,0.5115275979042053,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.9423582553863524,0.4692134261131286,0.4451701641082763,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525254130363464,0.3518764078617096,0.2477748245000839,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.8163312673568726,0.3061397969722748,0.2922751307487488,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306640148162842,0.2174334824085235,0.9904295206069946,284.8279724121094,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581849813461304,0.4949209094047546,0.4949209094047546,1.0,1.0,-2.986298084259033,1.0952967405319214,1.8910012245178225,0.421011745929718,0.9001515507698059,0.9001515507698059,0.0,135.7671661376953,166.0,41041.80859375,0.0,2206.87158203125,1.0,280.6581726074219,283.34185791015625,291.38580322265625,294.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36080.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947211742401123,1.0,0.0,0.0,3.657475471496582,3.6574995517730713,8.925984502639039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.41162109375,0.0,1542.1055908203125,1895.4371337890625,0.0,3837.80859375,0.9069918990135192,1.0,0.0,3.0,1.0,0.0
12224520,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6557856798171997,0.5115275979042053,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.9423582553863524,0.4692134261131286,0.4451701641082763,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525254130363464,0.3518764078617096,0.2477748245000839,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.8163312673568726,0.3061397969722748,0.2922751307487488,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306640148162842,0.2174334824085235,0.9904295206069946,284.8279724121094,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581849813461304,0.4949209094047546,0.4949209094047546,1.0,1.0,-2.986298084259033,1.0952967405319214,1.8910012245178225,0.421011745929718,0.9001515507698059,0.9001515507698059,0.0,135.7671661376953,166.0,41041.80859375,0.0,2206.87158203125,1.0,280.6581726074219,283.34185791015625,291.38580322265625,294.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36080.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947211742401123,1.0,0.0,0.0,3.657475471496582,3.6574995517730713,8.925984502639039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.41162109375,0.0,1542.1055908203125,1895.4371337890625,0.0,3837.80859375,0.9069918990135192,1.0,0.0,3.0,1.0,0.0
12224580,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.9990000128746032,0.6456401944160461,0.5385010242462158,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.9251102209091188,0.4704786539077759,0.4467869997024536,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.8383073806762695,0.3509388267993927,0.2474350780248642,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8027087450027466,0.3058460056781769,0.2924194931983948,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66485595703125,0.7186608910560608,0.2165132611989975,0.9885916709899902,284.6647033691406,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.66485595703125,1.0,0.568392813205719,0.4938255250453949,0.4938255250453949,1.0,1.0,-3.0182125568389893,1.1063246726989746,1.9118878841400144,0.4245166182518005,0.8949294686317444,0.8949294686317444,0.0,145.40042114257812,169.0,42343.44140625,0.0,2313.119873046875,1.0,280.35821533203125,283.1344909667969,291.3895568847656,294.12969970703125,293.1499938964844,293.1499938964844,280.6499938964844,36302.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96116703748703,1.0,0.0,0.0,3.6468491554260254,3.646873235702514,8.87419332684658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.17333984375,0.0,1531.924560546875,1895.4371337890625,0.0,3962.98193359375,0.9047669768333436,1.0,0.0,3.0,1.0,0.0
12224640,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.9990000128746032,0.6456401944160461,0.5385010242462158,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.9251102209091188,0.4704786539077759,0.4467869997024536,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.8383073806762695,0.3509388267993927,0.2474350780248642,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8027087450027466,0.3058460056781769,0.2924194931983948,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66485595703125,0.7186608910560608,0.2165132611989975,0.9885916709899902,284.6647033691406,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.66485595703125,1.0,0.568392813205719,0.4938255250453949,0.4938255250453949,1.0,1.0,-3.0182125568389893,1.1063246726989746,1.9118878841400144,0.4245166182518005,0.8949294686317444,0.8949294686317444,0.0,145.40042114257812,169.0,42343.44140625,0.0,2313.119873046875,1.0,280.35821533203125,283.1344909667969,291.3895568847656,294.12969970703125,293.1499938964844,293.1499938964844,280.6499938964844,36302.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96116703748703,1.0,0.0,0.0,3.6468491554260254,3.646873235702514,8.87419332684658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.17333984375,0.0,1531.924560546875,1895.4371337890625,0.0,3962.98193359375,0.9047669768333436,1.0,0.0,3.0,1.0,0.0
12224700,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.9990000128746032,0.6397058963775635,0.550117015838623,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181624054908752,0.4714977741241455,0.4476339519023895,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325827717781067,0.3508271276950836,0.2472913563251495,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7969126105308533,0.3059302568435669,0.292479395866394,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.7133283019065857,0.2160771042108535,0.9869737029075624,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723784565925598,0.4932778477668762,0.4932778477668762,1.0,1.0,-3.031160354614258,1.110561728477478,1.92059862613678,0.4258714616298675,0.8953091502189636,0.8953091502189636,0.0,149.66351318359375,169.0,41609.828125,0.0,2358.651611328125,1.0,280.6012268066406,283.3124694824219,291.3106994628906,293.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,36238.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95431387424469,1.0,0.0,0.0,3.642099618911743,3.642123699188232,8.851093866724113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.73388671875,0.0,1526.180419921875,1895.4371337890625,0.0,3901.740234375,0.903718650341034,1.0,0.0,3.0,1.0,0.0
12224760,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.634555995464325,0.5592412948608398,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9134573340415956,0.4729793667793274,0.4489705562591553,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8285406827926636,0.3511705100536346,0.2474881708621978,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927829027175903,0.3063513040542602,0.2928638756275177,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091588377952576,0.2158463597297668,0.9861290454864502,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.090576171875,297.2250061035156,284.8675537109375,1.0,0.5759926438331604,0.4923470318317413,0.4923470318317413,1.0,1.0,-3.043419122695923,1.1138110160827637,1.9296081066131592,0.4262404441833496,0.8953889608383179,0.8953889608383179,0.0,153.14523315429688,172.0,41651.515625,0.0,2399.23046875,1.0,280.64208984375,283.3729248046875,291.30633544921875,293.9350891113281,293.1499938964844,293.1499938964844,280.95001220703125,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501489400863647,1.0,0.0,0.0,3.639765977859497,3.6397898197174072,8.839754173095571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.28173828125,0.0,1523.03515625,1895.4371337890625,0.0,3864.3037109375,0.9031177759170532,1.0,0.0,3.0,1.0,0.0
