time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224820,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9949702620506288,0.6268327236175537,0.5655554533004761,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.9053254723548888,0.4766863882541656,0.4524720311164856,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8213565945625305,0.3526318371295929,0.248512715101242,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7853991985321045,0.3077905178070068,0.294283002614975,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.7012871503829956,0.215828076004982,0.9865285158157348,285.0775146484375,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0791320800781,1.0,0.5819448828697205,0.4904853701591491,0.4904853701591491,1.0,1.0,-3.059366226196289,1.116644263267517,1.942721962928772,0.4253137707710266,0.8988499641418457,0.8988499641418457,0.0,159.92520141601562,175.0,40922.05078125,0.0,2463.641357421875,1.0,280.9416809082031,283.6239929199219,291.2993469238281,293.8666687011719,293.1499938964844,293.1499938964844,281.25,35928.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374496340751648,1.0,0.0,0.0,3.641654491424561,3.641678333282471,8.848929837768083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.7685546875,0.0,1523.37109375,1895.4371337890625,0.0,3749.2294921875,0.9033817648887634,1.0,0.0,3.0,1.0,0.0
12224880,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9949702620506288,0.6268327236175537,0.5655554533004761,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.9053254723548888,0.4766863882541656,0.4524720311164856,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8213565945625305,0.3526318371295929,0.248512715101242,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7853991985321045,0.3077905178070068,0.294283002614975,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.7012871503829956,0.215828076004982,0.9865285158157348,285.0775146484375,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0791320800781,1.0,0.5819448828697205,0.4904853701591491,0.4904853701591491,1.0,1.0,-3.059366226196289,1.116644263267517,1.942721962928772,0.4253137707710266,0.8988499641418457,0.8988499641418457,0.0,159.92520141601562,175.0,40922.05078125,0.0,2463.641357421875,1.0,280.9416809082031,283.6239929199219,291.2993469238281,293.8666687011719,293.1499938964844,293.1499938964844,281.25,35928.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374496340751648,1.0,0.0,0.0,3.641654491424561,3.641678333282471,8.848929837768083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.7685546875,0.0,1523.37109375,1895.4371337890625,0.0,3749.2294921875,0.9033817648887634,1.0,0.0,3.0,1.0,0.0
12224940,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.278076171875,0.9862975478172302,0.623920738697052,0.5622536540031433,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.8996098637580872,0.4809235632419586,0.4565528035163879,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.8158385753631592,0.3546172976493835,0.2499778419733047,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.7798363566398621,0.3096968829631805,0.2961941063404083,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.6952243447303772,0.2163694202899933,0.9893069863319396,285.2778625488281,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.27947998046875,1.0,0.5862827301025391,0.488623708486557,0.488623708486557,1.0,1.0,-3.0669851303100586,1.116001844406128,1.9509832859039309,0.4230242669582367,0.9048731923103333,0.9048731923103333,0.0,165.77845764160156,178.0,40124.9609375,0.0,2509.185546875,1.0,281.24176025390625,283.86376953125,291.3102722167969,293.8254089355469,293.1499938964844,293.1499938964844,280.95001220703125,35673.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263350963592528,1.0,0.0,0.0,3.6530823707580566,3.653106451034546,8.904555102162703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.27294921875,0.0,1534.15185546875,1895.4371337890625,0.0,3647.503662109375,0.9057610630989076,1.0,0.0,3.0,1.0,0.0
12225000,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.278076171875,0.9862975478172302,0.623920738697052,0.5622536540031433,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.8996098637580872,0.4809235632419586,0.4565528035163879,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.8158385753631592,0.3546172976493835,0.2499778419733047,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.7798363566398621,0.3096968829631805,0.2961941063404083,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.6952243447303772,0.2163694202899933,0.9893069863319396,285.2778625488281,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.27947998046875,1.0,0.5862827301025391,0.488623708486557,0.488623708486557,1.0,1.0,-3.0669851303100586,1.116001844406128,1.9509832859039309,0.4230242669582367,0.9048731923103333,0.9048731923103333,0.0,165.77845764160156,178.0,40124.9609375,0.0,2509.185546875,1.0,281.24176025390625,283.86376953125,291.3102722167969,293.8254089355469,293.1499938964844,293.1499938964844,280.95001220703125,35673.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263350963592528,1.0,0.0,0.0,3.6530823707580566,3.653106451034546,8.904555102162703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.27294921875,0.0,1534.15185546875,1895.4371337890625,0.0,3647.503662109375,0.9057610630989076,1.0,0.0,3.0,1.0,0.0
12225060,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.9815253615379332,0.6213390827178955,0.5605847835540771,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8969905972480774,0.483091801404953,0.4590789377689361,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.8130470514297485,0.3553206026554107,0.2508044242858886,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.7771742343902588,0.3105531632900238,0.2973671555519104,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.6922959685325623,0.2165530771017074,0.991430163383484,285.1244201660156,284.95001220703125,299.69158935546875,288.3558349609375,298.1345520019531,297.2482604980469,285.120361328125,1.0,0.5888774991035461,0.4875414371490478,0.4875414371490478,1.0,1.0,-3.072981595993042,1.1162172555923462,1.956764340400696,0.422029048204422,0.9050992727279664,0.9050992727279664,0.0,168.99208068847656,178.0,41076.03515625,0.0,2537.412841796875,1.0,280.9750671386719,283.66680908203125,291.412109375,294.071533203125,293.1499938964844,293.1499938964844,280.95001220703125,35742.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384180307388306,1.0,0.0,0.0,3.6601312160491934,3.660155296325684,8.938952191783756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.2802734375,0.0,1542.537353515625,1895.4371337890625,0.0,3758.05078125,0.9073448777198792,1.0,0.0,3.0,1.0,0.0
12225120,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.9786453247070312,0.6198158860206604,0.5593563318252563,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.8951988816261292,0.4838504791259765,0.4599392414093017,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.8111953735351562,0.3554041683673858,0.2509713172912597,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.7754389643669128,0.3107619881629944,0.2976958155632019,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.6904745101928711,0.216493085026741,0.9917242527008056,285.1041259765625,284.95001220703125,299.7033386230469,288.3577575683594,298.1371154785156,297.2468566894531,285.102783203125,1.0,0.5898996591567993,0.4870321452617645,0.4870321452617645,1.0,1.0,-3.07349157333374,1.1153850555419922,1.9581066370010376,0.4211220145225525,0.9055218696594238,0.9055218696594238,0.0,170.67942810058594,181.0,41131.07421875,0.0,2547.235595703125,1.0,280.957763671875,283.6449584960937,291.4120483398437,294.0620422363281,293.1499938964844,293.1499938964844,280.6499938964844,35766.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418491125106812,1.0,0.0,0.0,3.6626009941101074,3.6626250743865967,8.951019481173716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.53955078125,0.0,1545.4776611328125,1895.4371337890625,0.0,3789.2451171875,0.9079283475875854,1.0,0.0,3.0,1.0,0.0
12225180,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9686329364776612,0.6141442060470581,0.554776668548584,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8890172243118286,0.4854093492031097,0.4618806540966034,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8045938611030579,0.3549066483974457,0.250968724489212,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7694681286811829,0.3107807636260986,0.2981407046318054,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6841747164726257,0.2157808244228363,0.9904149770736694,284.9041748046875,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.90252685546875,1.0,0.5923637747764587,0.4854405522346496,0.4854405522346496,1.0,1.0,-3.069286823272705,1.1104247570037842,1.9588621854782104,0.4171764850616455,0.9032626748085022,0.9032626748085022,0.0,175.96835327148438,184.0,42027.3984375,0.0,2566.923095703125,1.0,280.6581420898437,283.40252685546875,291.42596435546875,294.1547546386719,293.1499938964844,293.1499938964844,280.3500061035156,35965.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578431248664856,1.0,0.0,0.0,3.664654731750488,3.6646788120269775,8.961060871115478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.4931640625,0.0,1549.2718505859375,1895.4371337890625,0.0,3933.336181640625,0.9085153937339784,1.0,0.0,3.0,1.0,0.0
12225240,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9686329364776612,0.6141442060470581,0.554776668548584,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8890172243118286,0.4854093492031097,0.4618806540966034,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8045938611030579,0.3549066483974457,0.250968724489212,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7694681286811829,0.3107807636260986,0.2981407046318054,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6841747164726257,0.2157808244228363,0.9904149770736694,284.9041748046875,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.90252685546875,1.0,0.5923637747764587,0.4854405522346496,0.4854405522346496,1.0,1.0,-3.069286823272705,1.1104247570037842,1.9588621854782104,0.4171764850616455,0.9032626748085022,0.9032626748085022,0.0,175.96835327148438,184.0,42027.3984375,0.0,2566.923095703125,1.0,280.6581420898437,283.40252685546875,291.42596435546875,294.1547546386719,293.1499938964844,293.1499938964844,280.3500061035156,35965.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578431248664856,1.0,0.0,0.0,3.664654731750488,3.6646788120269775,8.961060871115478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.4931640625,0.0,1549.2718505859375,1895.4371337890625,0.0,3933.336181640625,0.9085153937339784,1.0,0.0,3.0,1.0,0.0
12225300,296.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.963434875011444,0.6110811829566956,0.5522807836532593,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75408935546875,0.8859638571739197,0.4859185516834259,0.46257483959198,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.8012044429779053,0.3544068038463592,0.2507725954055786,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.7664868831634521,0.3105619549751282,0.2981267869472503,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593688964844,0.6809603571891785,0.2152179330587387,0.988746166229248,284.7543640136719,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.7456970214844,1.0,0.5932244062423706,0.4846447706222534,0.4846447706222534,1.0,1.0,-3.0648651123046875,1.1070034503936768,1.9578616619110107,0.4147525727748871,0.9005059003829956,0.9005059003829956,0.0,178.4666748046875,184.0,42805.65625,0.0,2571.541259765625,1.0,280.4009094238281,283.2136535644531,291.4454650878906,294.2779541015625,293.1499938964844,293.1499938964844,280.3500061035156,36102.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665812253952026,1.0,0.0,0.0,3.662441730499268,3.662465810775757,8.950240726335323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.0146484375,0.0,1547.820556640625,1895.4371337890625,0.0,4011.02978515625,0.908076286315918,1.0,0.0,3.0,1.0,0.0
12225360,296.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.957907497882843,0.6078799962997437,0.5495195388793945,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.8827804923057556,0.4862675964832306,0.4630406498908996,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011413574219,0.7976607084274292,0.3537616729736328,0.2504257559776306,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.7633863687515259,0.3102076947689056,0.2979358732700348,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70184326171875,0.6775937676429749,0.2145278602838516,0.9863568544387816,284.700927734375,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.219482421875,284.69927978515625,1.0,0.5938445925712585,0.4840195775032043,0.4840195775032043,1.0,1.0,-3.058588981628418,1.1031591892242432,1.9554299116134644,0.4123129844665527,0.8982633352279663,0.8982633352279663,0.0,180.9515075683593,187.0,42827.96875,0.0,2572.525146484375,1.0,280.35809326171875,283.1600646972656,291.415771484375,294.1988830566406,293.1499938964844,293.1499938964844,280.6499938964844,36218.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698061347007751,1.0,0.0,0.0,3.6573562622070312,3.657380342483521,8.925402994464093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.18994140625,0.0,1543.006591796875,1895.4371337890625,0.0,4039.500732421875,0.9070520997047424,1.0,0.0,3.0,1.0,0.0
12225420,296.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9501766562461852,0.6041901111602783,0.5456198453903198,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8793023824691772,0.488451212644577,0.4647692143917084,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7932844758033752,0.3538003861904144,0.2502475082874298,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.759608268737793,0.3104837536811828,0.2980214953422546,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6731172800064087,0.2138851732015609,0.9829742312431335,284.874755859375,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164001464844,284.8760070800781,1.0,0.5950046181678772,0.4827692210674286,0.4827692210674286,1.0,1.0,-3.0517868995666504,1.0978610515594482,1.953925848007202,0.4082983434200287,0.8986649513244629,0.8986649513244629,0.0,184.3968963623047,190.0,41848.7578125,0.0,2577.51416015625,1.0,280.6422119140625,283.3780517578125,291.326171875,293.9740905761719,293.1499938964844,293.1499938964844,280.95001220703125,36119.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554528594017028,1.0,0.0,0.0,3.652050256729126,3.6520743370056152,8.899523891159333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.1298828125,0.0,1536.3438720703125,1895.4371337890625,0.0,3911.950439453125,0.9058281183242798,1.0,0.0,3.0,1.0,0.0
12225480,296.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9501766562461852,0.6041901111602783,0.5456198453903198,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8793023824691772,0.488451212644577,0.4647692143917084,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7932844758033752,0.3538003861904144,0.2502475082874298,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.759608268737793,0.3104837536811828,0.2980214953422546,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6731172800064087,0.2138851732015609,0.9829742312431335,284.874755859375,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164001464844,284.8760070800781,1.0,0.5950046181678772,0.4827692210674286,0.4827692210674286,1.0,1.0,-3.0517868995666504,1.0978610515594482,1.953925848007202,0.4082983434200287,0.8986649513244629,0.8986649513244629,0.0,184.3968963623047,190.0,41848.7578125,0.0,2577.51416015625,1.0,280.6422119140625,283.3780517578125,291.326171875,293.9740905761719,293.1499938964844,293.1499938964844,280.95001220703125,36119.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554528594017028,1.0,0.0,0.0,3.652050256729126,3.6520743370056152,8.899523891159333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.1298828125,0.0,1536.3438720703125,1895.4371337890625,0.0,3911.950439453125,0.9058281183242798,1.0,0.0,3.0,1.0,0.0
12225540,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9465510249137878,0.6024325489997864,0.543802797794342,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8792426586151123,0.4920261204242706,0.4679228067398071,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7922548651695251,0.3551461100578308,0.2510441839694977,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7588023543357849,0.3118228912353515,0.2991348206996918,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.6716564297676086,0.2142049670219421,0.9837514758110046,285.075439453125,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0771484375,1.0,0.5967612266540527,0.4815188646316528,0.4815188646316528,1.0,1.0,-3.05661416053772,1.0972436666488647,1.959370493888855,0.4064030647277832,0.9019883871078492,0.9019883871078492,0.0,186.3133087158203,193.0,41005.953125,0.0,2596.760986328125,1.0,280.9417724609375,283.6202087402344,291.3195495605469,293.8922119140625,293.1499938964844,293.1499938964844,280.6499938964844,35913.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396259784698486,1.0,0.0,0.0,3.6545040607452393,3.654527902603149,8.91148658865859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.0908203125,0.0,1537.5384521484375,1895.4371337890625,0.0,3769.04345703125,0.906244158744812,1.0,0.0,3.0,1.0,0.0
12225600,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9465510249137878,0.6024325489997864,0.543802797794342,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8792426586151123,0.4920261204242706,0.4679228067398071,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7922548651695251,0.3551461100578308,0.2510441839694977,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7588023543357849,0.3118228912353515,0.2991348206996918,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.6716564297676086,0.2142049670219421,0.9837514758110046,285.075439453125,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0771484375,1.0,0.5967612266540527,0.4815188646316528,0.4815188646316528,1.0,1.0,-3.05661416053772,1.0972436666488647,1.959370493888855,0.4064030647277832,0.9019883871078492,0.9019883871078492,0.0,186.3133087158203,193.0,41005.953125,0.0,2596.760986328125,1.0,280.9417724609375,283.6202087402344,291.3195495605469,293.8922119140625,293.1499938964844,293.1499938964844,280.6499938964844,35913.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396259784698486,1.0,0.0,0.0,3.6545040607452393,3.654527902603149,8.91148658865859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.0908203125,0.0,1537.5384521484375,1895.4371337890625,0.0,3769.04345703125,0.906244158744812,1.0,0.0,3.0,1.0,0.0
12225660,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9368414878845216,0.5966436266899109,0.5398796796798706,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8742353320121765,0.4924117922782898,0.4693376123905182,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7864248156547546,0.353487104177475,0.2506260871887207,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7535250782966614,0.3103364109992981,0.2986691892147064,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6655271053314209,0.2118703871965408,0.977522909641266,284.8895568847656,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2059936523437,284.8874816894531,1.0,0.5978941321372986,0.4803750813007355,0.4803750813007355,1.0,1.0,-3.045079469680786,1.0901931524276731,1.9548863172531128,0.402194082736969,0.8997184038162231,0.8997184038162231,0.0,190.94842529296875,196.0,41768.10546875,0.0,2598.7724609375,1.0,280.65777587890625,283.393798828125,291.4231262207031,294.1172180175781,293.1499938964844,293.1499938964844,280.95001220703125,36047.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513581395149232,1.0,0.0,0.0,3.653726100921631,3.65375018119812,8.907693427318009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.279296875,0.0,1537.676025390625,1895.4371337890625,0.0,3875.18896484375,0.9061319828033448,1.0,0.0,3.0,1.0,0.0
12225720,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9368414878845216,0.5966436266899109,0.5398796796798706,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8742353320121765,0.4924117922782898,0.4693376123905182,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7864248156547546,0.353487104177475,0.2506260871887207,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7535250782966614,0.3103364109992981,0.2986691892147064,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6655271053314209,0.2118703871965408,0.977522909641266,284.8895568847656,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2059936523437,284.8874816894531,1.0,0.5978941321372986,0.4803750813007355,0.4803750813007355,1.0,1.0,-3.045079469680786,1.0901931524276731,1.9548863172531128,0.402194082736969,0.8997184038162231,0.8997184038162231,0.0,190.94842529296875,196.0,41768.10546875,0.0,2598.7724609375,1.0,280.65777587890625,283.393798828125,291.4231262207031,294.1172180175781,293.1499938964844,293.1499938964844,280.95001220703125,36047.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513581395149232,1.0,0.0,0.0,3.653726100921631,3.65375018119812,8.907693427318009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.279296875,0.0,1537.676025390625,1895.4371337890625,0.0,3875.18896484375,0.9061319828033448,1.0,0.0,3.0,1.0,0.0
12225780,296.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9285976886749268,0.5929452776908875,0.53605055809021,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8704580068588257,0.4941511154174804,0.4706547558307647,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7817463278770447,0.3531469106674194,0.2501776218414306,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7493006587028503,0.3099832832813263,0.2981230616569519,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6603303551673889,0.2105045318603515,0.9706533551216124,285.0546569824219,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001647949219,285.0556640625,1.0,0.5984614491462708,0.4792312979698181,0.4792312979698181,1.0,1.0,-3.032589912414551,1.082819581031799,1.949770331382752,0.3973002135753631,0.902459979057312,0.902459979057312,0.0,194.583984375,199.0,40750.37890625,0.0,2593.783935546875,1.0,280.94219970703125,283.6033935546875,291.35650634765625,293.934814453125,293.1499938964844,293.1499938964844,280.6499938964844,35905.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400267601013184,1.0,0.0,0.0,3.656383752822876,3.656407833099365,8.920657137423404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.3818359375,0.0,1539.573486328125,1895.4371337890625,0.0,3772.6884765625,0.9066529273986816,1.0,0.0,3.0,1.0,0.0
12225840,296.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9285976886749268,0.5929452776908875,0.53605055809021,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8704580068588257,0.4941511154174804,0.4706547558307647,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7817463278770447,0.3531469106674194,0.2501776218414306,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7493006587028503,0.3099832832813263,0.2981230616569519,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6603303551673889,0.2105045318603515,0.9706533551216124,285.0546569824219,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001647949219,285.0556640625,1.0,0.5984614491462708,0.4792312979698181,0.4792312979698181,1.0,1.0,-3.032589912414551,1.082819581031799,1.949770331382752,0.3973002135753631,0.902459979057312,0.902459979057312,0.0,194.583984375,199.0,40750.37890625,0.0,2593.783935546875,1.0,280.94219970703125,283.6033935546875,291.35650634765625,293.934814453125,293.1499938964844,293.1499938964844,280.6499938964844,35905.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400267601013184,1.0,0.0,0.0,3.656383752822876,3.656407833099365,8.920657137423404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.3818359375,0.0,1539.573486328125,1895.4371337890625,0.0,3772.6884765625,0.9066529273986816,1.0,0.0,3.0,1.0,0.0
12225900,296.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9257895946502686,0.590908944606781,0.5346242189407349,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8696206212043762,0.4950391948223114,0.471710205078125,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7804575562477112,0.3530489504337311,0.2502453923225403,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7481414079666138,0.3099193572998047,0.2981992363929748,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.6587470173835754,0.2100002020597458,0.9688009023666382,284.9216003417969,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983642578125,284.91326904296875,1.0,0.5988928079605103,0.4786594212055206,0.4786594212055206,1.0,1.0,-3.030092239379883,1.0806291103363037,1.949463129043579,0.3956316709518432,0.9010016322135924,0.9010016322135924,0.0,195.8646850585937,199.0,41526.5,0.0,2595.648681640625,1.0,280.6985168457031,283.4309997558594,291.429443359375,294.1428527832031,293.1499938964844,293.1499938964844,280.6499938964844,35978.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466382265090942,1.0,0.0,0.0,3.6569786071777344,3.657002687454224,8.923559562390437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.04638671875,0.0,1540.7884521484375,1895.4371337890625,0.0,3832.626708984375,0.9067830443382264,1.0,0.0,3.0,1.0,0.0
12225960,296.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9219763278961182,0.5883053541183472,0.5325441956520081,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.868094265460968,0.4955761730670929,0.4724034368991852,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7785199284553528,0.3526560664176941,0.25009885430336,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7464531660079956,0.3096409440040588,0.2980814278125763,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.6567079424858093,0.2093539088964462,0.9664800763130188,284.8703308105469,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.8686828613281,1.0,0.5992418527603149,0.4781952798366546,0.4781952798366546,1.0,1.0,-3.025321245193481,1.0777320861816406,1.9475892782211304,0.3937878906726837,0.8999138474464417,0.8999138474464417,0.0,197.512451171875,202.0,41565.1953125,0.0,2595.06982421875,1.0,280.6576843261719,283.3788146972656,291.435302734375,294.1194152832031,293.1499938964844,293.1499938964844,280.3500061035156,36057.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503394365310668,1.0,0.0,0.0,3.6551570892333984,3.655181169509888,8.914672662285739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.3134765625,0.0,1539.3470458984375,1895.4371337890625,0.0,3866.01953125,0.9064580798149108,1.0,0.0,3.0,1.0,0.0
12226020,296.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.9134095907211304,0.5823590755462646,0.5276232361793518,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.8642356395721436,0.4960496425628662,0.4732009470462799,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.7738651037216187,0.3513660430908203,0.249441996216774,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424402832984924,0.3086808621883392,0.2974731624126434,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520465016365051,0.2077534794807434,0.9605901837348938,284.665771484375,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639404296875,1.0,0.5996668338775635,0.4772669672966003,0.4772669672966003,1.0,1.0,-3.011768579483032,1.0703613758087158,1.9414072036743164,0.3893754780292511,0.8944427967071533,0.8944427967071533,0.0,201.1831512451172,205.0,42311.109375,0.0,2588.217529296875,1.0,280.35821533203125,283.1360778808594,291.4543151855469,294.2020874023437,293.1499938964844,293.1499938964844,280.6499938964844,36299.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619979858398438,1.0,0.0,0.0,3.644845485687256,3.644869565963745,8.864444680511951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.8193359375,0.0,1529.68017578125,1895.4371337890625,0.0,3970.3759765625,0.9043127298355104,1.0,0.0,3.0,1.0,0.0
12226080,296.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.9134095907211304,0.5823590755462646,0.5276232361793518,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.8642356395721436,0.4960496425628662,0.4732009470462799,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.7738651037216187,0.3513660430908203,0.249441996216774,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424402832984924,0.3086808621883392,0.2974731624126434,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520465016365051,0.2077534794807434,0.9605901837348938,284.665771484375,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639404296875,1.0,0.5996668338775635,0.4772669672966003,0.4772669672966003,1.0,1.0,-3.011768579483032,1.0703613758087158,1.9414072036743164,0.3893754780292511,0.8944427967071533,0.8944427967071533,0.0,201.1831512451172,205.0,42311.109375,0.0,2588.217529296875,1.0,280.35821533203125,283.1360778808594,291.4543151855469,294.2020874023437,293.1499938964844,293.1499938964844,280.6499938964844,36299.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619979858398438,1.0,0.0,0.0,3.644845485687256,3.644869565963745,8.864444680511951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.8193359375,0.0,1529.68017578125,1895.4371337890625,0.0,3970.3759765625,0.9043127298355104,1.0,0.0,3.0,1.0,0.0
12226140,296.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.9072362780570984,0.578739583492279,0.5238056778907776,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.8618525266647339,0.4977885782718658,0.4744962751865387,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.7706370949745178,0.351196140050888,0.2491109520196914,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7396286725997925,0.3085466623306274,0.2971554100513458,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.648517906665802,0.2067518383264541,0.9555293321609496,284.8389587402344,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84033203125,1.0,0.6000873446464539,0.4763386845588684,0.4763386845588684,1.0,1.0,-3.001859188079834,1.064477562904358,1.937381625175476,0.3854008316993713,0.8943606615066528,0.8943606615066528,0.0,203.95477294921875,208.0,41316.07421875,0.0,2583.68701171875,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.9880065917969,293.1499938964844,293.1499938964844,280.95001220703125,36190.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476335644721984,1.0,0.0,0.0,3.636868715286255,3.636892557144165,8.825687132230087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.625,0.0,1520.025146484375,1895.4371337890625,0.0,3841.6181640625,0.9024839401245116,1.0,0.0,3.0,1.0,0.0
12226200,296.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.9072362780570984,0.578739583492279,0.5238056778907776,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.8618525266647339,0.4977885782718658,0.4744962751865387,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.7706370949745178,0.351196140050888,0.2491109520196914,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7396286725997925,0.3085466623306274,0.2971554100513458,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.648517906665802,0.2067518383264541,0.9555293321609496,284.8389587402344,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84033203125,1.0,0.6000873446464539,0.4763386845588684,0.4763386845588684,1.0,1.0,-3.001859188079834,1.064477562904358,1.937381625175476,0.3854008316993713,0.8943606615066528,0.8943606615066528,0.0,203.95477294921875,208.0,41316.07421875,0.0,2583.68701171875,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.9880065917969,293.1499938964844,293.1499938964844,280.95001220703125,36190.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476335644721984,1.0,0.0,0.0,3.636868715286255,3.636892557144165,8.825687132230087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.625,0.0,1520.025146484375,1895.4371337890625,0.0,3841.6181640625,0.9024839401245116,1.0,0.0,3.0,1.0,0.0
12226260,296.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.904890775680542,0.5773623585700989,0.5222936868667603,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8617851138114929,0.5001033544540405,0.4764551520347595,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7699322700500488,0.3519887924194336,0.2495185881853103,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7389785051345825,0.3091904819011688,0.2976114153861999,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6473448872566223,0.2066439688205719,0.954437255859375,285.0238342285156,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.0274658203125,1.0,0.6008898615837097,0.4756997227668762,0.4756997227668762,1.0,1.0,-3.002112865447998,1.063258171081543,1.938854694366455,0.3839195072650909,0.8967245817184448,0.8967245817184448,0.0,205.2249755859375,208.0,40449.1875,0.0,2590.68603515625,1.0,280.9299621582031,283.5808410644531,291.3518371582031,293.8745422363281,293.1499938964844,293.1499938964844,280.95001220703125,36010.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332544803619384,1.0,0.0,0.0,3.6363332271575928,3.636357069015503,8.823088819553959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.07275390625,0.0,1518.093017578125,1895.4371337890625,0.0,3710.935791015625,0.9022601842880248,1.0,0.0,3.0,1.0,0.0
12226320,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9044042825698853,0.5769874453544617,0.5219950675964355,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8619681596755981,0.5009074211120605,0.4772176444530487,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7699213624000549,0.3523153364658355,0.2497469037771225,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7389557361602783,0.3094633519649505,0.2978667914867401,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.647171676158905,0.2066854238510131,0.954572856426239,285.0390625,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.0407409667969,1.0,0.6012488603591919,0.4754979610443115,0.4754979610443115,1.0,1.0,-3.003413915634156,1.063361644744873,1.9400522708892824,0.3836875259876251,0.897191047668457,0.897191047668457,0.0,205.55447387695312,211.0,40446.23828125,0.0,2594.841796875,1.0,280.941650390625,283.59619140625,291.3710632324219,293.90985107421875,293.1499938964844,293.1499938964844,281.25,35975.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314425587654114,1.0,0.0,0.0,3.637005567550659,3.637029409408569,8.82635163179657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.5400390625,0.0,1518.575439453125,1895.4371337890625,0.0,3694.356689453125,0.9023735523223876,1.0,0.0,3.0,1.0,0.0
12226380,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.9026089310646056,0.5760403871536255,0.5210437774658203,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.8629342913627625,0.5047324299812317,0.4807080328464508,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.7701368927955627,0.3541224002838135,0.2509328722953796,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.7390998005867004,0.3109839558601379,0.299219399690628,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24151611328125,0.646791398525238,0.2072225660085678,0.956591546535492,285.2425231933594,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.2060852050781,285.2442932128906,1.0,0.6031786799430847,0.4746572375297546,0.4746572375297546,1.0,1.0,-3.011938571929932,1.0650285482406616,1.94691002368927,0.3832510113716125,0.902763843536377,0.902763843536377,0.0,207.0308837890625,214.0,39674.49609375,0.0,2618.63916015625,1.0,281.2416687011719,283.8386535644531,291.39471435546875,293.8800964355469,293.1499938964844,293.1499938964844,280.95001220703125,35719.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181130528450012,1.0,0.0,0.0,3.6466803550720215,3.646704196929932,8.873371939444041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.0498046875,0.0,1527.3778076171875,1895.4371337890625,0.0,3571.734619140625,0.9043632745742798,1.0,0.0,3.0,1.0,0.0
12226440,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.9026089310646056,0.5760403871536255,0.5210437774658203,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.8629342913627625,0.5047324299812317,0.4807080328464508,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.7701368927955627,0.3541224002838135,0.2509328722953796,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.7390998005867004,0.3109839558601379,0.299219399690628,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24151611328125,0.646791398525238,0.2072225660085678,0.956591546535492,285.2425231933594,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.2060852050781,285.2442932128906,1.0,0.6031786799430847,0.4746572375297546,0.4746572375297546,1.0,1.0,-3.011938571929932,1.0650285482406616,1.94691002368927,0.3832510113716125,0.902763843536377,0.902763843536377,0.0,207.0308837890625,214.0,39674.49609375,0.0,2618.63916015625,1.0,281.2416687011719,283.8386535644531,291.39471435546875,293.8800964355469,293.1499938964844,293.1499938964844,280.95001220703125,35719.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181130528450012,1.0,0.0,0.0,3.6466803550720215,3.646704196929932,8.873371939444041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.0498046875,0.0,1527.3778076171875,1895.4371337890625,0.0,3571.734619140625,0.9043632745742798,1.0,0.0,3.0,1.0,0.0
12226500,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.901344358921051,0.574798047542572,0.5204290151596069,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.8631260395050049,0.5062235593795776,0.4824273288249969,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.7700030207633972,0.3546966314315796,0.2515314817428589,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.7389765977859497,0.3115118443965912,0.2999277412891388,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.6464826464653015,0.2073715031147003,0.9579726457595824,285.1163330078125,284.95001220703125,300.125,288.4534606933594,298.23895263671875,297.2103576660156,285.1084289550781,1.0,0.6043276786804199,0.4742368757724762,0.4742368757724762,1.0,1.0,-3.0165038108825684,1.065968036651611,1.9505358934402464,0.3831771910190582,0.902674913406372,0.902674913406372,0.0,208.0720367431641,214.0,40543.921875,0.0,2632.713134765625,1.0,280.9986267089844,283.6705017089844,291.4925231933594,294.1288452148437,293.1499938964844,293.1499938964844,280.95001220703125,35760.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267948269844056,1.0,0.0,0.0,3.651549100875856,3.651573181152344,8.897081897885073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.46728515625,0.0,1533.1014404296875,1895.4371337890625,0.0,3651.727783203125,0.9054250121116638,1.0,0.0,3.0,1.0,0.0
12226560,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8987706303596497,0.572811484336853,0.5189678072929382,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.862241268157959,0.5071883797645569,0.4835929572582245,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.7688465714454651,0.3548213541507721,0.2517911791801452,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7379872798919678,0.311676561832428,0.3002881705760956,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.6453748345375061,0.2072370648384094,0.9582220911979676,285.0690002441406,284.95001220703125,300.1433410644531,288.46026611328125,298.2435607910156,297.20928955078125,285.067626953125,1.0,0.6053511500358582,0.4736376106739044,0.4736376106739044,1.0,1.0,-3.0172007083892822,1.0650033950805664,1.9521971940994265,0.382072776556015,0.90295147895813,0.90295147895813,0.0,209.74874877929688,217.0,40660.28125,0.0,2642.677490234375,1.0,280.95770263671875,283.6200866699219,291.5101928710937,294.1301574707031,293.1499938964844,293.1499938964844,280.6499938964844,35815.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328226447105408,1.0,0.0,0.0,3.654412269592285,3.6544361114501953,8.911039230952156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.81298828125,0.0,1536.6983642578125,1895.4371337890625,0.0,3706.986328125,0.9061291217803956,1.0,0.0,3.0,1.0,0.0
12226620,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920443058013916,0.5678104758262634,0.5149667263031006,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8590514063835144,0.5082064867019653,0.4849939942359924,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7651588916778564,0.3542959094047546,0.2517254650592804,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7347975373268127,0.3113162517547607,0.3003321290016174,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419485211372375,0.2063634991645813,0.956022560596466,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069347858428955,0.4724391102790832,0.4724391102790832,1.0,1.0,-3.011413812637329,1.0601588487625122,1.9512550830841064,0.3784802556037903,0.9002174735069275,0.9002174735069275,0.0,213.82925415039065,220.0,41527.90625,0.0,2652.568359375,1.0,280.658203125,283.3775329589844,291.5343933105469,294.232421875,293.1499938964844,293.1499938964844,280.3500061035156,36018.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94838684797287,1.0,0.0,0.0,3.654503107070923,3.654527187347412,8.911482041185081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.89501953125,0.0,1538.3216552734375,1895.4371337890625,0.0,3848.41796875,0.906280755996704,1.0,0.0,3.0,1.0,0.0
