time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226680,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920443058013916,0.5678104758262634,0.5149667263031006,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8590514063835144,0.5082064867019653,0.4849939942359924,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7651588916778564,0.3542959094047546,0.2517254650592804,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7347975373268127,0.3113162517547607,0.3003321290016174,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419485211372375,0.2063634991645813,0.956022560596466,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069347858428955,0.4724391102790832,0.4724391102790832,1.0,1.0,-3.011413812637329,1.0601588487625122,1.9512550830841064,0.3784802556037903,0.9002174735069275,0.9002174735069275,0.0,213.82925415039065,220.0,41527.90625,0.0,2652.568359375,1.0,280.658203125,283.3775329589844,291.5343933105469,294.232421875,293.1499938964844,293.1499938964844,280.3500061035156,36018.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94838684797287,1.0,0.0,0.0,3.654503107070923,3.654527187347412,8.911482041185081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.89501953125,0.0,1538.3216552734375,1895.4371337890625,0.0,3848.41796875,0.906280755996704,1.0,0.0,3.0,1.0,0.0
12226740,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8846012949943542,0.5621582865715027,0.5102338790893555,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551291227340698,0.5084933638572693,0.4855990707874298,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66455078125,0.7607552409172058,0.3531762659549713,0.2511725425720215,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.7309133410453796,0.310363620519638,0.299744963645935,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377641558647156,0.2049268186092376,0.9510416984558104,284.6643371582031,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1841735839844,284.66259765625,1.0,0.6078587174415588,0.4712406098842621,0.4712406098842621,1.0,1.0,-2.999098777770996,1.052715301513672,1.946383476257324,0.3736849725246429,0.8947279453277588,0.8947279453277588,0.0,218.1233062744141,223.0,42289.6875,0.0,2651.001708984375,1.0,280.3582458496094,283.134521484375,291.5332946777344,294.2839660644531,293.1499938964844,293.1499938964844,280.6499938964844,36277.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598481059074402,1.0,0.0,0.0,3.64501953125,3.645043611526489,8.865291079018789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.85498046875,0.0,1529.7099609375,1895.4371337890625,0.0,3951.231689453125,0.9043344855308532,1.0,0.0,3.0,1.0,0.0
12226800,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8846012949943542,0.5621582865715027,0.5102338790893555,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551291227340698,0.5084933638572693,0.4855990707874298,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66455078125,0.7607552409172058,0.3531762659549713,0.2511725425720215,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.7309133410453796,0.310363620519638,0.299744963645935,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377641558647156,0.2049268186092376,0.9510416984558104,284.6643371582031,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1841735839844,284.66259765625,1.0,0.6078587174415588,0.4712406098842621,0.4712406098842621,1.0,1.0,-2.999098777770996,1.052715301513672,1.946383476257324,0.3736849725246429,0.8947279453277588,0.8947279453277588,0.0,218.1233062744141,223.0,42289.6875,0.0,2651.001708984375,1.0,280.3582458496094,283.134521484375,291.5332946777344,294.2839660644531,293.1499938964844,293.1499938964844,280.6499938964844,36277.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598481059074402,1.0,0.0,0.0,3.64501953125,3.645043611526489,8.865291079018789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.85498046875,0.0,1529.7099609375,1895.4371337890625,0.0,3951.231689453125,0.9043344855308532,1.0,0.0,3.0,1.0,0.0
12226860,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8793244957923889,0.558907151222229,0.5067510604858398,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8528531193733215,0.5101641416549683,0.4868158996105194,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.757944643497467,0.3532886505126953,0.2510295212268829,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.7283002734184265,0.3102703392505646,0.2994687259197235,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.634680986404419,0.2040578573942184,0.9466559290885924,284.83935546875,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408203125,1.0,0.6086291670799255,0.4703913331031799,0.4703913331031799,1.0,1.0,-2.99058485031128,1.0475257635116575,1.9430590867996216,0.3700680136680603,0.8946623802185059,0.8946623802185059,0.0,221.2230529785156,226.0,41317.35546875,0.0,2650.587646484375,1.0,280.6421203613281,283.3537292480469,291.452880859375,294.0677795410156,293.1499938964844,293.1499938964844,280.95001220703125,36176.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447157979011536,1.0,0.0,0.0,3.63753604888916,3.6375601291656494,8.828926638670964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.6328125,0.0,1520.6649169921875,1895.4371337890625,0.0,3815.2353515625,0.9026230573654176,1.0,0.0,3.0,1.0,0.0
12226920,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8793244957923889,0.558907151222229,0.5067510604858398,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8528531193733215,0.5101641416549683,0.4868158996105194,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.757944643497467,0.3532886505126953,0.2510295212268829,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.7283002734184265,0.3102703392505646,0.2994687259197235,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.634680986404419,0.2040578573942184,0.9466559290885924,284.83935546875,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408203125,1.0,0.6086291670799255,0.4703913331031799,0.4703913331031799,1.0,1.0,-2.99058485031128,1.0475257635116575,1.9430590867996216,0.3700680136680603,0.8946623802185059,0.8946623802185059,0.0,221.2230529785156,226.0,41317.35546875,0.0,2650.587646484375,1.0,280.6421203613281,283.3537292480469,291.452880859375,294.0677795410156,293.1499938964844,293.1499938964844,280.95001220703125,36176.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447157979011536,1.0,0.0,0.0,3.63753604888916,3.6375601291656494,8.828926638670964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.6328125,0.0,1520.6649169921875,1895.4371337890625,0.0,3815.2353515625,0.9026230573654176,1.0,0.0,3.0,1.0,0.0
12226980,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8769113421440125,0.5575226545333862,0.5052719116210938,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8529536724090576,0.513265073299408,0.4895173609256744,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7575149536132812,0.3547401428222656,0.2518936693668365,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7277160286903381,0.3112473785877228,0.3002388477325439,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.6335655450820923,0.2041068822145462,0.9462578892707824,285.0414123535156,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943054199219,285.043212890625,1.0,0.610048234462738,0.4695420563220978,0.4695420563220978,1.0,1.0,-2.993530511856079,1.0469120740890503,1.9466184377670288,0.3685284256935119,0.8975372314453125,0.8975372314453125,0.0,223.0188903808593,229.0,40470.25,0.0,2665.404296875,1.0,280.941650390625,283.5969543457031,291.4574279785156,293.9966125488281,293.1499938964844,293.1499938964844,281.25,35965.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281077980995178,1.0,0.0,0.0,3.638021230697632,3.638045072555542,8.831281661514367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.8369140625,0.0,1519.6278076171875,1895.4371337890625,0.0,3663.784912109375,0.902593731880188,1.0,0.0,3.0,1.0,0.0
12227040,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8769113421440125,0.5575226545333862,0.5052719116210938,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8529536724090576,0.513265073299408,0.4895173609256744,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7575149536132812,0.3547401428222656,0.2518936693668365,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7277160286903381,0.3112473785877228,0.3002388477325439,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.6335655450820923,0.2041068822145462,0.9462578892707824,285.0414123535156,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943054199219,285.043212890625,1.0,0.610048234462738,0.4695420563220978,0.4695420563220978,1.0,1.0,-2.993530511856079,1.0469120740890503,1.9466184377670288,0.3685284256935119,0.8975372314453125,0.8975372314453125,0.0,223.0188903808593,229.0,40470.25,0.0,2665.404296875,1.0,280.941650390625,283.5969543457031,291.4574279785156,293.9966125488281,293.1499938964844,293.1499938964844,281.25,35965.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281077980995178,1.0,0.0,0.0,3.638021230697632,3.638045072555542,8.831281661514367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.8369140625,0.0,1519.6278076171875,1895.4371337890625,0.0,3663.784912109375,0.902593731880188,1.0,0.0,3.0,1.0,0.0
12227100,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8760237693786621,0.5571354031562805,0.5048133134841919,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8532958030700684,0.5150917172431946,0.491143524646759,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903686523437,0.7576239109039307,0.3557389378547668,0.2525293529033661,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.7277118563652039,0.3119704723358154,0.3008585572242737,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18603515625,0.6333372592926025,0.2043593376874923,0.9471415281295776,285.19146728515625,284.95001220703125,300.3083190917969,288.5314636230469,298.2864685058594,297.2023010253906,285.20050048828125,1.0,0.6110171675682068,0.4691174328327179,0.4691174328327179,1.0,1.0,-2.997502088546753,1.047592043876648,1.949910044670105,0.368213802576065,0.9005995988845825,0.9005995988845825,0.0,223.8559112548828,229.0,39719.609375,0.0,2677.307373046875,1.0,281.19842529296875,283.7857666015625,291.4464416503906,293.8853454589844,293.1499938964844,293.1499938964844,281.25,35826.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186107516288756,1.0,0.0,0.0,3.641589879989624,3.641613721847534,8.848616062095971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.92626953125,0.0,1522.5364990234375,1895.4371337890625,0.0,3576.331787109375,0.9033328294754028,1.0,0.0,3.0,1.0,0.0
12227160,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8754457831382751,0.5569393634796143,0.5046465992927551,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.8538941740989685,0.5170850157737732,0.4930022358894348,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.7580016255378723,0.3569014966487884,0.2533242106437683,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.727942943572998,0.3128359913825989,0.301656424999237,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459411621094,0.6333581209182739,0.2047511041164398,0.9487757086753844,285.2470092773437,284.95001220703125,300.32666015625,288.5404357910156,298.2982177734375,297.211669921875,285.24884033203125,1.0,0.6121768951416016,0.4686438739299774,0.4686438739299774,1.0,1.0,-3.0034122467041016,1.0489389896392822,1.95447325706482,0.3681368231773376,0.903182566165924,0.903182566165924,0.0,224.61935424804688,232.0,39720.48046875,0.0,2692.597900390625,1.0,281.2417907714844,283.8408203125,291.4877014160156,293.9750061035156,293.1499938964844,293.1499938964844,280.95001220703125,35710.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914687991142273,1.0,0.0,0.0,3.6480016708374015,3.648025512695313,8.879802635419765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.42529296875,0.0,1528.7818603515625,1895.4371337890625,0.0,3540.057861328125,0.9046528339385986,1.0,0.0,3.0,1.0,0.0
12227220,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8722140789031982,0.5541328191757202,0.5029311180114746,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8534024953842163,0.5194958448410034,0.4958574175834656,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572116255760193,0.3579576313495636,0.254430741071701,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7270875573158264,0.3135895133018493,0.3027858734130859,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323026418685913,0.2048766314983368,0.9508965611457824,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145154237747192,0.4676967263221741,0.4676967263221741,1.0,1.0,-3.010032415390014,1.0495238304138184,1.9605087041854856,0.3672553896903991,0.9034602046012878,0.9034602046012878,0.0,227.40411376953125,235.0,40725.04296875,0.0,2719.685791015625,1.0,280.95782470703125,283.6231689453125,291.6088562011719,294.2322998046875,293.1499938964844,293.1499938964844,280.6499938964844,35805.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294366836547852,1.0,0.0,0.0,3.656065225601196,3.6560893058776855,8.91910303835175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.974609375,0.0,1538.4727783203125,1895.4371337890625,0.0,3675.976806640625,0.9064927101135254,1.0,0.0,3.0,1.0,0.0
12227280,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8722140789031982,0.5541328191757202,0.5029311180114746,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8534024953842163,0.5194958448410034,0.4958574175834656,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572116255760193,0.3579576313495636,0.254430741071701,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7270875573158264,0.3135895133018493,0.3027858734130859,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323026418685913,0.2048766314983368,0.9508965611457824,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145154237747192,0.4676967263221741,0.4676967263221741,1.0,1.0,-3.010032415390014,1.0495238304138184,1.9605087041854856,0.3672553896903991,0.9034602046012878,0.9034602046012878,0.0,227.40411376953125,235.0,40725.04296875,0.0,2719.685791015625,1.0,280.95782470703125,283.6231689453125,291.6088562011719,294.2322998046875,293.1499938964844,293.1499938964844,280.6499938964844,35805.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294366836547852,1.0,0.0,0.0,3.656065225601196,3.6560893058776855,8.91910303835175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.974609375,0.0,1538.4727783203125,1895.4371337890625,0.0,3675.976806640625,0.9064927101135254,1.0,0.0,3.0,1.0,0.0
12227340,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664552569389343,0.5495722889900208,0.4993187487125397,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506826758384705,0.520436704158783,0.4971904754638672,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543051838874817,0.3577970266342163,0.2546162605285644,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.724338948726654,0.3132811188697815,0.3028794229030609,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294745802879333,0.2041207104921341,0.949212372303009,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162548661231995,0.4667495787143707,0.4667495787143707,1.0,1.0,-3.005612373352051,1.045731782913208,1.9598807096481323,0.3644019067287445,0.9008345603942872,0.9008345603942872,0.0,231.5074462890625,238.0,41611.5625,0.0,2732.161376953125,1.0,280.6581726074219,283.38140869140625,291.6380615234375,294.3409118652344,293.1499938964844,293.1499938964844,280.3500061035156,36007.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945014715194702,1.0,0.0,0.0,3.65655517578125,3.6565792560577393,8.921493304114847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.5693359375,0.0,1540.529052734375,1895.4371337890625,0.0,3817.94140625,0.9067325592041016,1.0,0.0,3.0,1.0,0.0
12227400,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664552569389343,0.5495722889900208,0.4993187487125397,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506826758384705,0.520436704158783,0.4971904754638672,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543051838874817,0.3577970266342163,0.2546162605285644,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.724338948726654,0.3132811188697815,0.3028794229030609,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294745802879333,0.2041207104921341,0.949212372303009,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162548661231995,0.4667495787143707,0.4667495787143707,1.0,1.0,-3.005612373352051,1.045731782913208,1.9598807096481323,0.3644019067287445,0.9008345603942872,0.9008345603942872,0.0,231.5074462890625,238.0,41611.5625,0.0,2732.161376953125,1.0,280.6581726074219,283.38140869140625,291.6380615234375,294.3409118652344,293.1499938964844,293.1499938964844,280.3500061035156,36007.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945014715194702,1.0,0.0,0.0,3.65655517578125,3.6565792560577393,8.921493304114847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.5693359375,0.0,1540.529052734375,1895.4371337890625,0.0,3817.94140625,0.9067325592041016,1.0,0.0,3.0,1.0,0.0
12227460,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.861122190952301,0.545172393321991,0.4957105815410614,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.8478502035140991,0.520607590675354,0.4976750016212463,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822204589844,0.7513351440429688,0.3571702539920807,0.2543933391571045,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.721468985080719,0.3125323951244354,0.3024598062038421,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.6265031695365906,0.2030310332775116,0.9456299543380736,284.6819152832031,284.95001220703125,300.4307861328125,288.594970703125,298.3149108886719,297.1920166015625,284.6791076660156,1.0,0.6172041296958923,0.4658759534358978,0.4658759534358978,1.0,1.0,-2.99678373336792,1.0403634309768677,1.956420302391052,0.3609201312065124,0.8961704969406128,0.8961704969406128,0.0,235.1194000244141,238.0,42404.57421875,0.0,2733.521240234375,1.0,280.36474609375,283.1475524902344,291.65155029296875,294.4213256835937,293.1499938964844,293.1499938964844,280.3500061035156,36237.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561697840690612,1.0,0.0,0.0,3.649517297744751,3.64954137802124,8.88718375335884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.3232421875,0.0,1534.4049072265625,1895.4371337890625,0.0,3918.37060546875,0.9053046107292176,1.0,0.0,3.0,1.0,0.0
12227520,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.8600784540176392,0.5443562865257263,0.4949711263179779,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8472762107849121,0.5206310153007507,0.4977096617221832,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.7507364749908447,0.3570460379123688,0.2543176710605621,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7208812832832336,0.3123749792575836,0.302335113286972,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742248535156,0.6258925199508667,0.2028024047613144,0.9447522163391112,284.6732177734375,284.95001220703125,300.4366760253906,288.5982360839844,298.3148803710937,297.1895751953125,284.6715393066406,1.0,0.6173325777053833,0.4657095372676849,0.4657095372676849,1.0,1.0,-2.994640588760376,1.039158582687378,1.9554818868637085,0.3601640164852142,0.8954727053642273,0.8954727053642273,0.0,235.8070526123047,226.0,42391.65625,0.0,2732.881103515625,1.0,280.35821533203125,283.13916015625,291.6416931152344,294.3983764648437,293.1499938964844,293.1499938964844,280.6499938964844,36264.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564597010612488,1.0,0.0,0.0,3.647568702697754,3.647592782974243,8.877695449882594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.298828125,0.0,1532.440673828125,1895.4371337890625,0.0,3920.965087890625,0.9048952460289,1.0,0.0,3.0,1.0,0.0
12227580,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8606182932853699,0.5414931178092957,0.491596907377243,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8501504063606262,0.5222530961036682,0.4986071288585663,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.7527879476547241,0.3575494289398193,0.2542502880096435,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7224988341331482,0.3123491108417511,0.3018556535243988,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.6265521049499512,0.202057808637619,0.9396818280220032,284.8481140136719,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8494873046875,1.0,0.6139064431190491,0.4646695256233215,0.4646695256233215,1.0,1.0,-2.98490047454834,1.033084511756897,1.9518160820007324,0.3559595048427582,0.8955259323120117,0.8955259323120117,0.0,232.3330841064453,214.0,41412.66015625,0.0,2696.382568359375,1.0,280.6421203613281,283.3577880859375,291.56610107421875,294.1872863769531,293.1499938964844,293.1499938964844,280.95001220703125,36162.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413480758666992,1.0,0.0,0.0,3.640616178512573,3.640640258789064,8.843884984344186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.97998046875,0.0,1523.9698486328125,1895.4371337890625,0.0,3784.695556640625,0.90330171585083,1.0,0.0,3.0,1.0,0.0
12227640,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8606182932853699,0.5414931178092957,0.491596907377243,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8501504063606262,0.5222530961036682,0.4986071288585663,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.7527879476547241,0.3575494289398193,0.2542502880096435,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7224988341331482,0.3123491108417511,0.3018556535243988,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.6265521049499512,0.202057808637619,0.9396818280220032,284.8481140136719,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8494873046875,1.0,0.6139064431190491,0.4646695256233215,0.4646695256233215,1.0,1.0,-2.98490047454834,1.033084511756897,1.9518160820007324,0.3559595048427582,0.8955259323120117,0.8955259323120117,0.0,232.3330841064453,214.0,41412.66015625,0.0,2696.382568359375,1.0,280.6421203613281,283.3577880859375,291.56610107421875,294.1872863769531,293.1499938964844,293.1499938964844,280.95001220703125,36162.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413480758666992,1.0,0.0,0.0,3.640616178512573,3.640640258789064,8.843884984344186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.97998046875,0.0,1523.9698486328125,1895.4371337890625,0.0,3784.695556640625,0.90330171585083,1.0,0.0,3.0,1.0,0.0
12227700,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8632076382637024,0.5408389568328857,0.4906263053417206,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8537363409996033,0.5236649513244629,0.4995799660682678,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7557908892631531,0.3583510220050812,0.2545617222785949,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7250669598579407,0.3127791285514831,0.3019621074199676,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284482479095459,0.2020547688007354,0.9383668303489684,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,298.3322448730469,297.193359375,285.00408935546875,1.0,0.6115597486495972,0.4641495048999786,0.4641495048999786,1.0,1.0,-2.9838197231292725,1.0315425395965576,1.9522773027420044,0.3545139133930206,0.8972489833831787,0.8972489833831787,0.0,228.46861267089844,214.0,40600.50390625,0.0,2674.648193359375,1.0,280.8985290527344,283.5450744628906,291.5394592285156,294.0450439453125,293.1499938964844,293.1499938964844,280.95001220703125,36050.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303534626960754,1.0,0.0,0.0,3.639798879623413,3.6398227214813232,8.839914471536758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.14892578125,0.0,1522.228759765625,1895.4371337890625,0.0,3684.380615234375,0.9030829668045044,1.0,0.0,3.0,1.0,0.0
12227760,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8670192956924438,0.5405136942863464,0.4900836050510406,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8584853410720825,0.5253666639328003,0.5008987784385681,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.759874165058136,0.3594269156455993,0.2551031708717346,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7285524010658264,0.3134462237358093,0.302318274974823,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6312042474746704,0.2022709399461746,0.9380335211753844,285.0490417480469,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0507507324219,1.0,0.6090309619903564,0.4638078212738037,0.4638078212738037,1.0,1.0,-2.985426902770996,1.0314207077026367,1.954006314277649,0.353899598121643,0.8984948396682739,0.8984948396682739,0.0,223.7006225585937,202.0,40548.02734375,0.0,2653.455078125,1.0,280.9417419433594,283.59967041015625,291.57470703125,294.1195373535156,293.1499938964844,293.1499938964844,281.25,35953.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246821999549866,1.0,0.0,0.0,3.64155912399292,3.64158296585083,8.848466563904367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.22412109375,0.0,1523.4521484375,1895.4371337890625,0.0,3632.30419921875,0.9033764600753784,1.0,0.0,3.0,1.0,0.0
12227820,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.8767955303192139,0.540366530418396,0.4893789291381836,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702016472816467,0.5292424559593201,0.5039399266242981,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700917720794678,0.3620447516441345,0.2564862668514251,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372181415557861,0.3152019679546356,0.3033959567546844,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.6383913159370422,0.2031240612268448,0.93912672996521,285.2532043457031,284.95001220703125,300.5466613769531,288.6624450683594,298.36669921875,297.2200622558594,285.2549743652344,1.0,0.6036747694015503,0.4631244540214538,0.4631244540214538,1.0,1.0,-2.992501974105835,1.0327385663986206,1.959763526916504,0.3534156084060669,0.904214084148407,0.904214084148407,0.0,212.83946228027344,190.0,39779.9453125,0.0,2611.556396484375,1.0,281.24169921875,283.8419189453125,291.6090393066406,294.1009521484375,293.1499938964844,293.1499938964844,280.95001220703125,35701.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111144542694092,1.0,0.0,0.0,3.651895523071289,3.651919364929199,8.898770147425239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.09765625,0.0,1533.042236328125,1895.4371337890625,0.0,3506.94384765625,0.9055176973342896,1.0,0.0,3.0,1.0,0.0
12227880,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.8767955303192139,0.540366530418396,0.4893789291381836,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702016472816467,0.5292424559593201,0.5039399266242981,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700917720794678,0.3620447516441345,0.2564862668514251,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372181415557861,0.3152019679546356,0.3033959567546844,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.6383913159370422,0.2031240612268448,0.93912672996521,285.2532043457031,284.95001220703125,300.5466613769531,288.6624450683594,298.36669921875,297.2200622558594,285.2549743652344,1.0,0.6036747694015503,0.4631244540214538,0.4631244540214538,1.0,1.0,-2.992501974105835,1.0327385663986206,1.959763526916504,0.3534156084060669,0.904214084148407,0.904214084148407,0.0,212.83946228027344,190.0,39779.9453125,0.0,2611.556396484375,1.0,281.24169921875,283.8419189453125,291.6090393066406,294.1009521484375,293.1499938964844,293.1499938964844,280.95001220703125,35701.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111144542694092,1.0,0.0,0.0,3.651895523071289,3.651919364929199,8.898770147425239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.09765625,0.0,1533.042236328125,1895.4371337890625,0.0,3506.94384765625,0.9055176973342896,1.0,0.0,3.0,1.0,0.0
12227940,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867377042770386,0.5380803942680359,0.4875995814800262,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824965953826904,0.5317012667655945,0.5063122510910034,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808043360710144,0.3635749220848083,0.2575254142284393,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463500499725342,0.3161512613296509,0.3041718900203705,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461506485939026,0.2035065293312072,0.9398162961006165,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978670716285706,0.462441086769104,0.462441086769104,1.0,1.0,-2.996238470077514,1.0327136516571045,1.9635246992111208,0.3525613248348236,0.904541313648224,0.904541313648224,0.0,202.03570556640625,178.0,40760.4375,0.0,2563.433837890625,1.0,280.957763671875,283.6224670410156,291.7334899902344,294.3602905273437,293.1499938964844,293.1499938964844,280.6499938964844,35798.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255462884902954,1.0,0.0,0.0,3.660254955291748,3.660279035568237,8.939556437326246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.599609375,0.0,1543.093505859375,1895.4371337890625,0.0,3640.25244140625,0.9074248671531676,1.0,0.0,3.0,1.0,0.0
12228000,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867377042770386,0.5380803942680359,0.4875995814800262,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824965953826904,0.5317012667655945,0.5063122510910034,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808043360710144,0.3635749220848083,0.2575254142284393,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463500499725342,0.3161512613296509,0.3041718900203705,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461506485939026,0.2035065293312072,0.9398162961006165,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978670716285706,0.462441086769104,0.462441086769104,1.0,1.0,-2.996238470077514,1.0327136516571045,1.9635246992111208,0.3525613248348236,0.904541313648224,0.904541313648224,0.0,202.03570556640625,178.0,40760.4375,0.0,2563.433837890625,1.0,280.957763671875,283.6224670410156,291.7334899902344,294.3602905273437,293.1499938964844,293.1499938964844,280.6499938964844,35798.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255462884902954,1.0,0.0,0.0,3.660254955291748,3.660279035568237,8.939556437326246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.599609375,0.0,1543.093505859375,1895.4371337890625,0.0,3640.25244140625,0.9074248671531676,1.0,0.0,3.0,1.0,0.0
12228060,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8952412009239197,0.5340872406959534,0.483955979347229,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8937317728996277,0.5326875448226929,0.5071314573287964,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7904301285743713,0.3639214932918548,0.2576468288898468,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7546457648277283,0.3160627484321594,0.3039111793041229,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6530582308769226,0.2030534446239471,0.9368036389350892,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768615722656,1.0,0.5910800695419312,0.4614310264587402,0.4614310264587402,1.0,1.0,-2.989063024520874,1.027705192565918,1.961357831954956,0.3491075336933136,0.9019367694854736,0.9019367694854736,0.0,191.95249938964844,166.0,41620.5234375,0.0,2498.550537109375,1.0,280.6581420898437,283.37872314453125,291.76617431640625,294.4707946777344,293.1499938964844,293.1499938964844,280.3500061035156,36001.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406970143318176,1.0,0.0,0.0,3.660987138748169,3.661011219024658,8.943133025240968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.73193359375,0.0,1545.43505859375,1895.4371337890625,0.0,3778.780517578125,0.9077195525169371,1.0,0.0,3.0,1.0,0.0
12228120,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8952412009239197,0.5340872406959534,0.483955979347229,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8937317728996277,0.5326875448226929,0.5071314573287964,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7904301285743713,0.3639214932918548,0.2576468288898468,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7546457648277283,0.3160627484321594,0.3039111793041229,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6530582308769226,0.2030534446239471,0.9368036389350892,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768615722656,1.0,0.5910800695419312,0.4614310264587402,0.4614310264587402,1.0,1.0,-2.989063024520874,1.027705192565918,1.961357831954956,0.3491075336933136,0.9019367694854736,0.9019367694854736,0.0,191.95249938964844,166.0,41620.5234375,0.0,2498.550537109375,1.0,280.6581420898437,283.37872314453125,291.76617431640625,294.4707946777344,293.1499938964844,293.1499938964844,280.3500061035156,36001.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406970143318176,1.0,0.0,0.0,3.660987138748169,3.661011219024658,8.943133025240968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.73193359375,0.0,1545.43505859375,1895.4371337890625,0.0,3778.780517578125,0.9077195525169371,1.0,0.0,3.0,1.0,0.0
12228180,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.9040074348449708,0.5294622778892517,0.4795891940593719,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.9053298830986024,0.5329381227493286,0.5071331262588501,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.8002651333808899,0.3637084364891052,0.2572977244853973,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.7632248997688293,0.315399557352066,0.3030226826667785,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67486572265625,0.6600269079208374,0.2020729184150695,0.9311261177062988,284.673828125,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.20086669921875,284.6720275878906,1.0,0.583386242389679,0.4604209661483764,0.4604209661483764,1.0,1.0,-2.975508213043213,1.0201741456985474,1.955334186553955,0.3445067405700683,0.8965696692466736,0.8965696692466736,0.0,181.7726593017578,154.0,42374.35546875,0.0,2421.8095703125,1.0,280.3581848144531,283.1345520019531,291.77349853515625,294.5303649902344,293.1499938964844,293.1499938964844,280.6499938964844,36259.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951693058013916,1.0,0.0,0.0,3.652189731597901,3.6522138118743896,8.900203738448909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.5732421875,0.0,1537.5482177734375,1895.4371337890625,0.0,3878.201904296875,0.9059248566627502,1.0,0.0,3.0,1.0,0.0
12228240,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.9040074348449708,0.5294622778892517,0.4795891940593719,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.9053298830986024,0.5329381227493286,0.5071331262588501,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.8002651333808899,0.3637084364891052,0.2572977244853973,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.7632248997688293,0.315399557352066,0.3030226826667785,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67486572265625,0.6600269079208374,0.2020729184150695,0.9311261177062988,284.673828125,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.20086669921875,284.6720275878906,1.0,0.583386242389679,0.4604209661483764,0.4604209661483764,1.0,1.0,-2.975508213043213,1.0201741456985474,1.955334186553955,0.3445067405700683,0.8965696692466736,0.8965696692466736,0.0,181.7726593017578,154.0,42374.35546875,0.0,2421.8095703125,1.0,280.3581848144531,283.1345520019531,291.77349853515625,294.5303649902344,293.1499938964844,293.1499938964844,280.6499938964844,36259.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951693058013916,1.0,0.0,0.0,3.652189731597901,3.6522138118743896,8.900203738448909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.5732421875,0.0,1537.5482177734375,1895.4371337890625,0.0,3878.201904296875,0.9059248566627502,1.0,0.0,3.0,1.0,0.0
12228300,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095590114593506,0.5279263257980347,0.4775830507278442,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9124109148979188,0.533518373966217,0.5071673393249512,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.8059471249580383,0.3639951050281524,0.2571549713611603,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7682527303695679,0.3153240978717804,0.3025611340999603,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.6641061902046204,0.2017240673303604,0.9280205965042114,284.8011474609375,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.8092956542969,1.0,0.5793198943138123,0.4599159359931946,0.4599159359931946,1.0,1.0,-2.9686717987060547,1.0163958072662354,1.95227599143982,0.3421054482460022,0.8967854380607605,0.8967854380607605,0.0,176.3358154296875,154.0,41513.5546875,0.0,2381.830810546875,1.0,280.6013488769531,283.30322265625,291.6991271972656,294.3021240234375,293.1499938964844,293.1499938964844,280.6499938964844,36216.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426225423812866,1.0,0.0,0.0,3.6477227210998535,3.647746801376343,8.878445783011557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.1181640625,0.0,1532.25390625,1895.4371337890625,0.0,3796.263916015625,0.9049548506736756,1.0,0.0,3.0,1.0,0.0
12228360,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.917571783065796,0.5271310806274414,0.4764039218425751,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.921876072883606,0.5346543192863464,0.5077914595603943,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8130694627761841,0.3647671639919281,0.257381409406662,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7748575806617737,0.3156292140483856,0.3024654984474182,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.669597327709198,0.2016657143831253,0.9260826110839844,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.3943176269531,297.20098876953125,284.8509216308594,1.0,0.5753592848777771,0.4596321582794189,0.4596321582794189,1.0,1.0,-2.965825319290161,1.0146383047103882,1.951187014579773,0.3408305943012237,0.8966427445411682,0.8966427445411682,0.0,170.24710083007812,142.0,41404.33203125,0.0,2345.8916015625,1.0,280.6421203613281,283.3536376953125,291.70233154296875,294.3233947753906,293.1499938964844,293.1499938964844,280.95001220703125,36159.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362524151802064,1.0,0.0,0.0,3.6453604698181152,3.6453843116760254,8.866949201546959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.1728515625,0.0,1529.2039794921875,1895.4371337890625,0.0,3738.314208984375,0.904360294342041,1.0,0.0,3.0,1.0,0.0
12228420,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9386271238327026,0.5266258120536804,0.4751597940921783,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9454567432403564,0.5378641486167908,0.5100021958351135,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8299176692962646,0.3671646416187286,0.2584749162197113,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7916610240936279,0.3169600367546081,0.3029817342758178,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.683943510055542,0.2021708786487579,0.9249769449234008,285.0525207519531,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.0543518066406,1.0,0.567858874797821,0.4590646624565124,0.4590646624565124,1.0,1.0,-2.967583417892456,1.0140994787216189,1.953484058380127,0.3396743535995483,0.8996726870536804,0.8996726870536804,0.0,157.2936553955078,130.0,40563.515625,0.0,2283.5009765625,1.0,280.94171142578125,283.59698486328125,291.7158203125,294.26177978515625,293.1499938964844,293.1499938964844,281.25,35949.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195452332496644,1.0,0.0,0.0,3.646451473236084,3.646475553512573,8.872258376868558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.54248046875,0.0,1528.8475341796875,1895.4371337890625,0.0,3584.9609375,0.9044677019119264,1.0,0.0,3.0,1.0,0.0
12228480,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9386271238327026,0.5266258120536804,0.4751597940921783,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9454567432403564,0.5378641486167908,0.5100021958351135,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8299176692962646,0.3671646416187286,0.2584749162197113,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7916610240936279,0.3169600367546081,0.3029817342758178,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.683943510055542,0.2021708786487579,0.9249769449234008,285.0525207519531,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.0543518066406,1.0,0.567858874797821,0.4590646624565124,0.4590646624565124,1.0,1.0,-2.967583417892456,1.0140994787216189,1.953484058380127,0.3396743535995483,0.8996726870536804,0.8996726870536804,0.0,157.2936553955078,130.0,40563.515625,0.0,2283.5009765625,1.0,280.94171142578125,283.59698486328125,291.7158203125,294.26177978515625,293.1499938964844,293.1499938964844,281.25,35949.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195452332496644,1.0,0.0,0.0,3.646451473236084,3.646475553512573,8.872258376868558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.54248046875,0.0,1528.8475341796875,1895.4371337890625,0.0,3584.9609375,0.9044677019119264,1.0,0.0,3.0,1.0,0.0
