time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228540,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9636607766151428,0.5269150137901306,0.4747580289840698,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719247817993164,0.5418198108673096,0.5130234360694885,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509747982025146,0.3702698945999145,0.2601289749145508,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125699758529663,0.3189235627651214,0.3041631579399109,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024112343788147,0.2032738178968429,0.926770806312561,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2349853515625,285.2611083984375,1.0,0.5610008239746094,0.4584971368312835,0.4584971368312835,1.0,1.0,-2.9762911796569824,1.0162711143493652,1.960019946098328,0.3397447168827057,0.9054895043373108,0.9054895043373108,0.0,144.0329132080078,133.0,39822.4453125,0.0,2231.698486328125,1.0,281.24176025390625,283.84100341796875,291.75445556640625,294.24932861328125,293.1499938964844,293.1499938964844,280.95001220703125,35695.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906143069267273,1.0,0.0,0.0,3.6569786071777344,3.657002687454224,8.923559562390437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.59423828125,0.0,1538.666259765625,1895.4371337890625,0.0,3460.77587890625,0.90665203332901,1.0,0.0,3.0,1.0,0.0
12228600,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9636607766151428,0.5269150137901306,0.4747580289840698,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719247817993164,0.5418198108673096,0.5130234360694885,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509747982025146,0.3702698945999145,0.2601289749145508,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125699758529663,0.3189235627651214,0.3041631579399109,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024112343788147,0.2032738178968429,0.926770806312561,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2349853515625,285.2611083984375,1.0,0.5610008239746094,0.4584971368312835,0.4584971368312835,1.0,1.0,-2.9762911796569824,1.0162711143493652,1.960019946098328,0.3397447168827057,0.9054895043373108,0.9054895043373108,0.0,144.0329132080078,133.0,39822.4453125,0.0,2231.698486328125,1.0,281.24176025390625,283.84100341796875,291.75445556640625,294.24932861328125,293.1499938964844,293.1499938964844,280.95001220703125,35695.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906143069267273,1.0,0.0,0.0,3.6569786071777344,3.657002687454224,8.923559562390437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.59423828125,0.0,1538.666259765625,1895.4371337890625,0.0,3460.77587890625,0.90665203332901,1.0,0.0,3.0,1.0,0.0
12228660,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9742891788482666,0.5252847671508789,0.4737381637096405,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9839048385620116,0.5441505312919617,0.5154784917831421,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8624787330627441,0.3721252083778381,0.2615413665771484,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8227118253707886,0.3199892938137054,0.305247038602829,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118644714355469,0.2038529515266418,0.9292736053466796,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.452392578125,297.2396545410156,285.090087890625,1.0,0.5589116215705872,0.4576946496963501,0.4576946496963501,1.0,1.0,-2.984034299850464,1.0175405740737915,1.9664937257766724,0.3393179476261139,0.9058473110198976,0.9058473110198976,0.0,138.38571166992188,133.0,40836.3984375,0.0,2216.635498046875,1.0,280.9603881835937,283.6272277832031,291.8818664550781,294.51568603515625,293.1499938964844,293.1499938964844,280.95001220703125,35784.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201542139053344,1.0,0.0,0.0,3.665104150772095,3.665128231048584,8.963258437688637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.88037109375,0.0,1548.4210205078125,1895.4371337890625,0.0,3590.58154296875,0.9084997773170472,1.0,0.0,3.0,1.0,0.0
12228720,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9746063947677612,0.5250784158706665,0.4735544919967651,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.984381377696991,0.5442957282066345,0.5156185030937195,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.862975001335144,0.3722403347492218,0.2616223692893982,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231204748153687,0.3200409114360809,0.3052978515625,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.712227463722229,0.2038701325654983,0.929358720779419,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.4530944824219,297.23944091796875,285.087646484375,1.0,0.558813750743866,0.4576248526573181,0.4576248526573181,1.0,1.0,-2.984243154525757,1.017467379570007,1.96677565574646,0.3391968607902527,0.9059590697288512,0.9059590697288512,0.0,138.164306640625,136.0,40848.34375,0.0,2215.87646484375,1.0,280.9577331542969,283.6239929199219,291.8822937011719,294.5145568847656,293.1499938964844,293.1499938964844,280.6499938964844,35788.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920794665813446,1.0,0.0,0.0,3.665673017501831,3.66569709777832,8.966041491476062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.0595703125,0.0,1549.0860595703125,1895.4371337890625,0.0,3596.490234375,0.9086318612098694,1.0,0.0,3.0,1.0,0.0
12228780,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.973879873752594,0.5214920043945312,0.4706276357173919,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9860557913780212,0.5452194213867188,0.5167579650878906,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647997975349426,0.372970312833786,0.2622869908809662,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8242791295051575,0.3200526237487793,0.305509865283966,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7129970788955688,0.2035665810108184,0.9288120269775392,284.89227294921875,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582380890846252,0.456752598285675,0.456752598285675,1.0,1.0,-2.982499122619629,1.0148464441299438,1.9676527976989744,0.3369726836681366,0.9035654067993164,0.9035654067993164,0.0,137.4844207763672,139.0,41768.234375,0.0,2209.354248046875,1.0,280.6580810546875,283.38360595703125,291.91827392578125,294.6317443847656,293.1499938964844,293.1499938964844,280.3500061035156,35984.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362105131149292,1.0,0.0,0.0,3.666996955871582,3.6670210361480713,8.97251936748944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.61376953125,0.0,1552.044189453125,1895.4371337890625,0.0,3737.93212890625,0.9090541005134584,1.0,0.0,3.0,1.0,0.0
12228840,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.973879873752594,0.5214920043945312,0.4706276357173919,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9860557913780212,0.5452194213867188,0.5167579650878906,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647997975349426,0.372970312833786,0.2622869908809662,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8242791295051575,0.3200526237487793,0.305509865283966,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7129970788955688,0.2035665810108184,0.9288120269775392,284.89227294921875,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582380890846252,0.456752598285675,0.456752598285675,1.0,1.0,-2.982499122619629,1.0148464441299438,1.9676527976989744,0.3369726836681366,0.9035654067993164,0.9035654067993164,0.0,137.4844207763672,139.0,41768.234375,0.0,2209.354248046875,1.0,280.6580810546875,283.38360595703125,291.91827392578125,294.6317443847656,293.1499938964844,293.1499938964844,280.3500061035156,35984.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362105131149292,1.0,0.0,0.0,3.666996955871582,3.6670210361480713,8.97251936748944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.61376953125,0.0,1552.044189453125,1895.4371337890625,0.0,3737.93212890625,0.9090541005134584,1.0,0.0,3.0,1.0,0.0
12228900,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.971403419971466,0.5194329619407654,0.4689444005489349,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.9849926829338074,0.54537433385849,0.5170562267303467,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.8637291193008423,0.3730987310409546,0.262468010187149,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8230574131011963,0.3198131322860718,0.3054041862487793,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.749755859375,0.7116366624832153,0.2031859904527664,0.9276177287101746,284.7442321777344,284.95001220703125,300.8583374023437,288.8724975585937,298.4564208984375,297.2219543457031,284.7353820800781,1.0,0.558219313621521,0.4563164710998535,0.4563164710998535,1.0,1.0,-2.979491949081421,1.0127036571502686,1.9667882919311523,0.335482120513916,0.9007613658905028,0.9007613658905028,0.0,138.07327270507812,139.0,42554.65234375,0.0,2207.06982421875,1.0,280.4008483886719,283.1954650878906,291.9483947753906,294.7665100097656,293.1499938964844,293.1499938964844,280.3500061035156,36119.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446688890457152,1.0,0.0,0.0,3.664483547210693,3.664507627487183,8.960223567555659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.24755859375,0.0,1550.2371826171875,1895.4371337890625,0.0,3814.810791015625,0.9085454344749452,1.0,0.0,3.0,1.0,0.0
12228960,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.967668890953064,0.5172172784805298,0.4670189321041107,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.9828627705574036,0.545345664024353,0.5171144008636475,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922302246094,0.861583411693573,0.3730882704257965,0.2625150382518768,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.8208532333374023,0.3194271624088287,0.3051289916038513,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.709280252456665,0.2026669830083847,0.9257455468177797,284.69207763671875,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.6905517578125,1.0,0.5582462549209595,0.4559105336666107,0.4559105336666107,1.0,1.0,-2.974724769592285,1.00993812084198,1.9647866487503047,0.3337587714195251,0.8984726071357727,0.8984726071357727,0.0,139.13211059570312,142.0,42587.8828125,0.0,2204.089111328125,1.0,280.3580322265625,283.1427917480469,291.92901611328125,294.6985778808594,293.1499938964844,293.1499938964844,280.6499938964844,36234.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475696682929992,1.0,0.0,0.0,3.6591134071350098,3.659137487411499,8.933981234804378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.05419921875,0.0,1545.08837890625,1895.4371337890625,0.0,3841.041259765625,0.907456636428833,1.0,0.0,3.0,1.0,0.0
12229020,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9624043703079224,0.5151345133781433,0.464561402797699,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9803098440170288,0.5469253063201904,0.5181528329849243,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8592225909233093,0.3744493424892425,0.2631895840167999,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180145621299744,0.3196521699428558,0.3050854504108429,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7059136033058167,0.2022736072540283,0.9232587218284608,284.872802734375,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587860345840454,0.4550986886024475,0.4550986886024475,1.0,1.0,-2.9707746505737305,1.0066096782684326,1.9641648530960083,0.331061452627182,0.8988920450210571,0.8988920450210571,0.0,140.7628631591797,145.0,41682.09765625,0.0,2205.457763671875,1.0,280.6422424316406,283.36572265625,291.86151123046875,294.4992370605469,293.1499938964844,293.1499938964844,280.95001220703125,36128.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327051639556884,1.0,0.0,0.0,3.6534523963928223,3.653476476669312,8.906358743843157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.21826171875,0.0,1537.9720458984375,1895.4371337890625,0.0,3705.911865234375,0.9061464667320251,1.0,0.0,3.0,1.0,0.0
12229080,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9624043703079224,0.5151345133781433,0.464561402797699,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9803098440170288,0.5469253063201904,0.5181528329849243,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8592225909233093,0.3744493424892425,0.2631895840167999,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180145621299744,0.3196521699428558,0.3050854504108429,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7059136033058167,0.2022736072540283,0.9232587218284608,284.872802734375,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587860345840454,0.4550986886024475,0.4550986886024475,1.0,1.0,-2.9707746505737305,1.0066096782684326,1.9641648530960083,0.331061452627182,0.8988920450210571,0.8988920450210571,0.0,140.7628631591797,145.0,41682.09765625,0.0,2205.457763671875,1.0,280.6422424316406,283.36572265625,291.86151123046875,294.4992370605469,293.1499938964844,293.1499938964844,280.95001220703125,36128.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327051639556884,1.0,0.0,0.0,3.6534523963928223,3.653476476669312,8.906358743843157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.21826171875,0.0,1537.9720458984375,1895.4371337890625,0.0,3705.911865234375,0.9061464667320251,1.0,0.0,3.0,1.0,0.0
12229140,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.9606950879096984,0.5148152112960815,0.4640055000782013,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.980627179145813,0.5499916076660156,0.5207698345184326,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8599090576171875,0.3771122694015503,0.2648718655109405,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8178660273551941,0.3209487795829773,0.3061151802539825,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7052897810935974,0.202737271785736,0.92458313703537,285.0801086425781,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.08209228515625,1.0,0.5603786110877991,0.4542868137359619,0.4542868137359619,1.0,1.0,-2.9780948162078857,1.007656812667847,1.9704378843307493,0.3302967250347137,0.902319312095642,0.902319312095642,0.0,141.69931030273438,148.0,40902.28515625,0.0,2223.0771484375,1.0,280.9418029785156,283.6122131347656,291.8783264160156,294.44500732421875,293.1499938964844,293.1499938964844,280.6499938964844,35913.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167596697807312,1.0,0.0,0.0,3.655858278274536,3.6558823585510254,8.918092930798593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.640625,0.0,1539.0496826171875,1895.4371337890625,0.0,3559.22509765625,0.906548023223877,1.0,0.0,3.0,1.0,0.0
12229200,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.9606950879096984,0.5148152112960815,0.4640055000782013,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.980627179145813,0.5499916076660156,0.5207698345184326,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8599090576171875,0.3771122694015503,0.2648718655109405,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8178660273551941,0.3209487795829773,0.3061151802539825,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7052897810935974,0.202737271785736,0.92458313703537,285.0801086425781,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.08209228515625,1.0,0.5603786110877991,0.4542868137359619,0.4542868137359619,1.0,1.0,-2.9780948162078857,1.007656812667847,1.9704378843307493,0.3302967250347137,0.902319312095642,0.902319312095642,0.0,141.69931030273438,148.0,40902.28515625,0.0,2223.0771484375,1.0,280.9418029785156,283.6122131347656,291.8783264160156,294.44500732421875,293.1499938964844,293.1499938964844,280.6499938964844,35913.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167596697807312,1.0,0.0,0.0,3.655858278274536,3.6558823585510254,8.918092930798593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.640625,0.0,1539.0496826171875,1895.4371337890625,0.0,3559.22509765625,0.906548023223877,1.0,0.0,3.0,1.0,0.0
12229260,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9683293104171752,0.5167388916015625,0.4654547572135925,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9890370965003968,0.5561006665229797,0.5259785056114197,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.869766354560852,0.3831628561019897,0.2686109244823456,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.8264412879943848,0.3260590136051178,0.3101622760295868,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7146731019020081,0.2075659930706024,0.9417221546173096,284.9410095214844,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670288085937,284.9416198730469,1.0,0.5643793344497681,0.4535659849643707,0.4535659849643707,1.0,1.0,-3.016032457351685,1.020780086517334,1.99525249004364,0.334612637758255,0.9009740948677064,0.9009740948677064,0.0,139.8301544189453,151.0,42288.97265625,0.0,2281.01025390625,1.0,280.65777587890625,283.4229736328125,292.00933837890625,294.7203063964844,293.1499938964844,293.1499938964844,280.3500061035156,36005.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929326593875885,1.0,0.0,0.0,3.656219482421875,3.656243562698364,8.919855645217467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.65087890625,0.0,1540.140380859375,1895.4371337890625,0.0,3674.966796875,0.9066708087921144,1.0,0.0,3.0,1.0,0.0
12229320,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9683293104171752,0.5167388916015625,0.4654547572135925,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9890370965003968,0.5561006665229797,0.5259785056114197,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.869766354560852,0.3831628561019897,0.2686109244823456,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.8264412879943848,0.3260590136051178,0.3101622760295868,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7146731019020081,0.2075659930706024,0.9417221546173096,284.9410095214844,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670288085937,284.9416198730469,1.0,0.5643793344497681,0.4535659849643707,0.4535659849643707,1.0,1.0,-3.016032457351685,1.020780086517334,1.99525249004364,0.334612637758255,0.9009740948677064,0.9009740948677064,0.0,139.8301544189453,151.0,42288.97265625,0.0,2281.01025390625,1.0,280.65777587890625,283.4229736328125,292.00933837890625,294.7203063964844,293.1499938964844,293.1499938964844,280.3500061035156,36005.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929326593875885,1.0,0.0,0.0,3.656219482421875,3.656243562698364,8.919855645217467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.65087890625,0.0,1540.140380859375,1895.4371337890625,0.0,3674.966796875,0.9066708087921144,1.0,0.0,3.0,1.0,0.0
12229380,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.9658114314079284,0.5152190923690796,0.4647033810615539,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.989086925983429,0.5590237975120544,0.5293551087379456,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.8707839250564575,0.3863044679164886,0.2712274491786957,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.827180027961731,0.3284487426280975,0.312994122505188,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.716541588306427,0.2100014686584472,0.9552366733551024,284.77899169921875,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.274658203125,284.7787170410156,1.0,0.568992018699646,0.4528451859951019,0.4528451859951019,1.0,1.0,-3.042005777359009,1.0291718244552612,2.012833833694458,0.3374575972557068,0.8973158001899719,0.8973158001899719,0.0,141.88131713867188,154.0,43544.2421875,0.0,2338.652099609375,1.0,280.35821533203125,283.2110290527344,292.0595397949219,294.8737487792969,293.1499938964844,293.1499938964844,280.6499938964844,36176.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455309510231018,1.0,0.0,0.0,3.650285243988037,3.6503093242645264,8.89092461875407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.3779296875,0.0,1534.809326171875,1895.4371337890625,0.0,3822.61376953125,0.9054527282714844,1.0,0.0,3.0,1.0,0.0
12229440,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.9658114314079284,0.5152190923690796,0.4647033810615539,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.989086925983429,0.5590237975120544,0.5293551087379456,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.8707839250564575,0.3863044679164886,0.2712274491786957,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.827180027961731,0.3284487426280975,0.312994122505188,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.716541588306427,0.2100014686584472,0.9552366733551024,284.77899169921875,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.274658203125,284.7787170410156,1.0,0.568992018699646,0.4528451859951019,0.4528451859951019,1.0,1.0,-3.042005777359009,1.0291718244552612,2.012833833694458,0.3374575972557068,0.8973158001899719,0.8973158001899719,0.0,141.88131713867188,154.0,43544.2421875,0.0,2338.652099609375,1.0,280.35821533203125,283.2110290527344,292.0595397949219,294.8737487792969,293.1499938964844,293.1499938964844,280.6499938964844,36176.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455309510231018,1.0,0.0,0.0,3.650285243988037,3.6503093242645264,8.89092461875407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.3779296875,0.0,1534.809326171875,1895.4371337890625,0.0,3822.61376953125,0.9054527282714844,1.0,0.0,3.0,1.0,0.0
12229500,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9624512195587158,0.5147649049758911,0.4640262424945831,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9873469471931458,0.5604968667030334,0.5305932760238647,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.869279146194458,0.3878325819969177,0.2722191512584686,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256773352622986,0.3294406831264496,0.3139183223247528,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.715536892414093,0.210885152220726,0.9595139026641846,284.92059326171875,284.95001220703125,301.0160827636719,289.0107727050781,298.54058837890625,297.277587890625,284.9295654296875,1.0,0.5711109042167664,0.4524847567081451,0.4524847567081451,1.0,1.0,-3.050123929977417,1.0314843654632568,2.018639326095581,0.3379329741001129,0.8984745740890503,0.8984745740890503,0.0,143.65554809570312,154.0,42856.4609375,0.0,2362.75439453125,1.0,280.6013488769531,283.3896484375,291.99285888671875,294.6695251464844,293.1499938964844,293.1499938964844,280.6499938964844,36099.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939520299434662,1.0,0.0,0.0,3.648219347000122,3.6482434272766113,8.880863333615707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.4228515625,0.0,1531.9346923828125,1895.4371337890625,0.0,3768.082275390625,0.9049934148788452,1.0,0.0,3.0,1.0,0.0
12229560,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9603734016418456,0.5148735642433167,0.4639870822429657,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9865182638168336,0.5623674392700195,0.5322539210319519,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8688016533851624,0.3896796405315399,0.2734532356262207,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249920606613159,0.3306309878826141,0.3150162398815155,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151696681976318,0.2118472009897232,0.9639238715171814,284.979736328125,284.95001220703125,301.0235290527344,289.025146484375,298.5460205078125,297.2840576171875,284.9820861816406,1.0,0.573289155960083,0.451748788356781,0.451748788356781,1.0,1.0,-3.060174465179444,1.033727526664734,2.026447057723999,0.3378830254077911,0.8993099331855774,0.8993099331855774,0.0,145.08641052246094,157.0,42897.53515625,0.0,2388.766357421875,1.0,280.6421203613281,283.44793701171875,291.9987487792969,294.7064514160156,293.1499938964844,293.1499938964844,280.95001220703125,36015.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360095858573914,1.0,0.0,0.0,3.648701667785645,3.648725748062134,8.883211535248847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.74169921875,0.0,1531.8441162109375,1895.4371337890625,0.0,3736.09912109375,0.9050148725509644,1.0,0.0,3.0,1.0,0.0
12229620,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19854736328125,0.957819938659668,0.5158689022064209,0.4647068679332733,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9860482215881348,0.566750705242157,0.5362191796302795,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.8691680431365967,0.3939100205898285,0.2763096988201141,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.8247013092041016,0.3333859741687774,0.3175464868545532,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971435546875,0.7153105139732361,0.2139638215303421,0.973356544971466,285.19842529296875,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.3014221191406,285.2008056640625,1.0,0.577856719493866,0.4502768516540527,0.4502768516540527,1.0,1.0,-3.0836174488067627,1.039338231086731,2.044279098510742,0.3382028341293335,0.904400646686554,0.904400646686554,0.0,147.5780487060547,160.0,42285.30859375,0.0,2445.591552734375,1.0,280.9417724609375,283.70166015625,292.0118713378906,294.661865234375,293.1499938964844,293.1499938964844,280.6499938964844,35769.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241469502449036,1.0,0.0,0.0,3.656466484069824,3.6564905643463135,8.921060725697316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.6123046875,0.0,1538.6446533203125,1895.4371337890625,0.0,3627.37890625,0.9065881967544556,1.0,0.0,3.0,1.0,0.0
12229680,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19854736328125,0.957819938659668,0.5158689022064209,0.4647068679332733,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9860482215881348,0.566750705242157,0.5362191796302795,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.8691680431365967,0.3939100205898285,0.2763096988201141,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.8247013092041016,0.3333859741687774,0.3175464868545532,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971435546875,0.7153105139732361,0.2139638215303421,0.973356544971466,285.19842529296875,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.3014221191406,285.2008056640625,1.0,0.577856719493866,0.4502768516540527,0.4502768516540527,1.0,1.0,-3.0836174488067627,1.039338231086731,2.044279098510742,0.3382028341293335,0.904400646686554,0.904400646686554,0.0,147.5780487060547,160.0,42285.30859375,0.0,2445.591552734375,1.0,280.9417724609375,283.70166015625,292.0118713378906,294.661865234375,293.1499938964844,293.1499938964844,280.6499938964844,35769.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241469502449036,1.0,0.0,0.0,3.656466484069824,3.6564905643463135,8.921060725697316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.6123046875,0.0,1538.6446533203125,1895.4371337890625,0.0,3627.37890625,0.9065881967544556,1.0,0.0,3.0,1.0,0.0
12229740,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.952556312084198,0.5148850679397583,0.4645620584487915,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835927486419678,0.5696515440940857,0.5395686030387878,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674257397651672,0.3969609141349792,0.2788196802139282,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225955367088318,0.3352212607860565,0.3197215497493744,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137447595596313,0.2154017388820648,0.9815211892127992,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.3039855957031,285.0398864746094,1.0,0.582346498966217,0.4488049149513244,0.4488049149513244,1.0,1.0,-3.1029324531555176,1.043280005455017,2.05965256690979,0.3380163311958313,0.904309630393982,0.904309630393982,0.0,150.98861694335938,163.0,43440.05078125,0.0,2500.177490234375,1.0,280.6577453613281,283.4948425292969,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35858.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382278323173524,1.0,0.0,0.0,3.662518262863159,3.662542343139648,8.950615324465616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.5224609375,0.0,1546.07568359375,1895.4371337890625,0.0,3756.318603515625,0.9079747200012208,1.0,0.0,3.0,1.0,0.0
12229800,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.952556312084198,0.5148850679397583,0.4645620584487915,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835927486419678,0.5696515440940857,0.5395686030387878,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674257397651672,0.3969609141349792,0.2788196802139282,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225955367088318,0.3352212607860565,0.3197215497493744,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137447595596313,0.2154017388820648,0.9815211892127992,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.3039855957031,285.0398864746094,1.0,0.582346498966217,0.4488049149513244,0.4488049149513244,1.0,1.0,-3.1029324531555176,1.043280005455017,2.05965256690979,0.3380163311958313,0.904309630393982,0.904309630393982,0.0,150.98861694335938,163.0,43440.05078125,0.0,2500.177490234375,1.0,280.6577453613281,283.4948425292969,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35858.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382278323173524,1.0,0.0,0.0,3.662518262863159,3.662542343139648,8.950615324465616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.5224609375,0.0,1546.07568359375,1895.4371337890625,0.0,3756.318603515625,0.9079747200012208,1.0,0.0,3.0,1.0,0.0
12229860,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9426242709159852,0.5122119188308716,0.4626203179359436,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.977551281452179,0.5709556341171265,0.5412638187408447,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8621143698692322,0.398741215467453,0.2803583741188049,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8172677755355835,0.3359018862247467,0.3207652568817138,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7089130282402039,0.2158552408218383,0.9853583574295044,284.858154296875,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2920837402344,284.8571472167969,1.0,0.585969865322113,0.4475161135196686,0.4475161135196686,1.0,1.0,-3.1103641986846924,1.0430508852005005,2.067313432693481,0.3362570106983185,0.9015454053878784,0.9015454053878784,0.0,155.639892578125,166.0,44523.26171875,0.0,2539.072509765625,1.0,280.358154296875,283.266845703125,292.1688537597656,295.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36044.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529698491096495,1.0,0.0,0.0,3.661526918411255,3.661550998687744,8.94577055987611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.07958984375,0.0,1546.364013671875,1895.4371337890625,0.0,3889.677001953125,0.9078729748725892,1.0,0.0,3.0,1.0,0.0
12229920,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9426242709159852,0.5122119188308716,0.4626203179359436,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.977551281452179,0.5709556341171265,0.5412638187408447,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8621143698692322,0.398741215467453,0.2803583741188049,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8172677755355835,0.3359018862247467,0.3207652568817138,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7089130282402039,0.2158552408218383,0.9853583574295044,284.858154296875,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2920837402344,284.8571472167969,1.0,0.585969865322113,0.4475161135196686,0.4475161135196686,1.0,1.0,-3.1103641986846924,1.0430508852005005,2.067313432693481,0.3362570106983185,0.9015454053878784,0.9015454053878784,0.0,155.639892578125,166.0,44523.26171875,0.0,2539.072509765625,1.0,280.358154296875,283.266845703125,292.1688537597656,295.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36044.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529698491096495,1.0,0.0,0.0,3.661526918411255,3.661550998687744,8.94577055987611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.07958984375,0.0,1546.364013671875,1895.4371337890625,0.0,3889.677001953125,0.9078729748725892,1.0,0.0,3.0,1.0,0.0
12229980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.931640625,0.5089285969734192,0.4599782526493072,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.9704549908638,0.571491539478302,0.542101263999939,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.8561893701553345,0.3999435305595398,0.2814111113548279,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.8111025094985962,0.3359548151493072,0.3211259245872497,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.7029680013656616,0.2156950980424881,0.9861205220222472,284.6788024902344,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.6777648925781,1.0,0.5887222290039062,0.4462273120880127,0.4462273120880127,1.0,1.0,-3.11081600189209,1.0401540994644165,2.070661783218384,0.3333336114883423,0.8964266777038574,0.8964266777038574,0.0,160.36404418945312,169.0,45618.9609375,0.0,2565.0283203125,1.0,280.0581970214844,283.04608154296875,292.18682861328125,295.1388854980469,293.1499938964844,293.1499938964844,280.3500061035156,36273.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647626876831056,1.0,0.0,0.0,3.652092218399048,3.652116298675537,8.899727959033044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.0361328125,0.0,1537.5421142578125,1895.4371337890625,0.0,3994.92529296875,0.905915915966034,1.0,0.0,3.0,1.0,0.0
12230040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.931640625,0.5089285969734192,0.4599782526493072,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.9704549908638,0.571491539478302,0.542101263999939,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.8561893701553345,0.3999435305595398,0.2814111113548279,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.8111025094985962,0.3359548151493072,0.3211259245872497,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.7029680013656616,0.2156950980424881,0.9861205220222472,284.6788024902344,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.6777648925781,1.0,0.5887222290039062,0.4462273120880127,0.4462273120880127,1.0,1.0,-3.11081600189209,1.0401540994644165,2.070661783218384,0.3333336114883423,0.8964266777038574,0.8964266777038574,0.0,160.36404418945312,169.0,45618.9609375,0.0,2565.0283203125,1.0,280.0581970214844,283.04608154296875,292.18682861328125,295.1388854980469,293.1499938964844,293.1499938964844,280.3500061035156,36273.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647626876831056,1.0,0.0,0.0,3.652092218399048,3.652116298675537,8.899727959033044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.0361328125,0.0,1537.5421142578125,1895.4371337890625,0.0,3994.92529296875,0.905915915966034,1.0,0.0,3.0,1.0,0.0
12230100,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.9269917011260986,0.5079779624938965,0.4588068723678589,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.9674464464187622,0.5722104907035828,0.5425482392311096,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.8538725972175598,0.4009396135807037,0.2819687128067016,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.8084779381752014,0.3362219333648681,0.3212751448154449,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.7004128098487854,0.2157301902770996,0.9861200451850892,284.8055725097656,284.95001220703125,301.017333984375,289.1551818847656,298.5207214355469,297.2708740234375,284.81329345703125,1.0,0.5898919105529785,0.4455829262733459,0.4455829262733459,1.0,1.0,-3.110787868499756,1.0386122465133667,2.0721757411956787,0.3317320942878723,0.896674394607544,0.896674394607544,0.0,162.386962890625,169.0,44687.11328125,0.0,2575.72509765625,1.0,280.3013610839844,283.2113647460937,292.1202392578125,294.91912841796875,293.1499938964844,293.1499938964844,280.3500061035156,36223.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570288062095642,1.0,0.0,0.0,3.6475830078125,3.647607088088989,8.877765367287793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.400390625,0.0,1532.1488037109375,1895.4371337890625,0.0,3926.056396484375,0.9049285650253296,1.0,0.0,3.0,1.0,0.0
12230160,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9244567155838012,0.5076868534088135,0.4583716988563537,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9660990834236144,0.5734768509864807,0.5435797572135925,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.85309237241745,0.4024036526679992,0.2828907966613769,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8072562217712402,0.3368549346923828,0.3217774927616119,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.6991748809814453,0.2160339951515197,0.9871947765350342,284.8561706542969,284.95001220703125,301.0096130371094,289.16943359375,298.5179748535156,297.2723693847656,284.8579406738281,1.0,0.5911799669265747,0.445116639137268,0.445116639137268,1.0,1.0,-3.1145026683807373,1.0388902425765991,2.0756123065948486,0.3311111032962799,0.8965951800346375,0.8965951800346375,0.0,163.75184631347656,172.0,44610.9140625,0.0,2590.185546875,1.0,280.3422546386719,283.2636413574219,292.12579345703125,294.94482421875,293.1499938964844,293.1499938964844,280.6499938964844,36161.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951791763305664,1.0,0.0,0.0,3.645179033279419,3.645202875137329,8.866066991686239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.96435546875,0.0,1529.0213623046875,1895.4371337890625,0.0,3879.089599609375,0.9043232202529908,1.0,0.0,3.0,1.0,0.0
12230220,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221221804618835,0.5080873370170593,0.4585005939006805,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656913876533508,0.5769369006156921,0.5465918779373169,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536037802696228,0.4061433970928192,0.2853428721427917,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068292737007141,0.3388145565986633,0.3234599232673645,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986671090126038,0.2172173857688903,0.9918811917304992,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175170898437,297.2837829589844,285.0620422363281,1.0,0.5942079424858093,0.4441840648651123,0.4441840648651123,1.0,1.0,-3.1288745403289795,1.0421191453933716,2.086755514144897,0.3310697376728058,0.8997154831886292,0.8997154831886292,0.0,165.71124267578125,175.0,43747.6796875,0.0,2628.6787109375,1.0,280.6417236328125,283.5053100585937,292.1410217285156,294.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35946.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371132850646972,1.0,0.0,0.0,3.646368980407715,3.646393060684204,8.871856493897212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.41845703125,0.0,1528.7330322265625,1895.4371337890625,0.0,3746.163818359375,0.9044488668441772,1.0,0.0,3.0,1.0,0.0
12230280,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221221804618835,0.5080873370170593,0.4585005939006805,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656913876533508,0.5769369006156921,0.5465918779373169,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536037802696228,0.4061433970928192,0.2853428721427917,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068292737007141,0.3388145565986633,0.3234599232673645,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986671090126038,0.2172173857688903,0.9918811917304992,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175170898437,297.2837829589844,285.0620422363281,1.0,0.5942079424858093,0.4441840648651123,0.4441840648651123,1.0,1.0,-3.1288745403289795,1.0421191453933716,2.086755514144897,0.3310697376728058,0.8997154831886292,0.8997154831886292,0.0,165.71124267578125,175.0,43747.6796875,0.0,2628.6787109375,1.0,280.6417236328125,283.5053100585937,292.1410217285156,294.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35946.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371132850646972,1.0,0.0,0.0,3.646368980407715,3.646393060684204,8.871856493897212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.41845703125,0.0,1528.7330322265625,1895.4371337890625,0.0,3746.163818359375,0.9044488668441772,1.0,0.0,3.0,1.0,0.0
12230340,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.92143577337265,0.5092448592185974,0.4594151973724365,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.9666821360588074,0.5811540484428406,0.5504176020622253,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.855417788028717,0.4105761349201202,0.2883357107639313,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.8077167272567749,0.3413966596126556,0.3257905840873718,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.6995418071746826,0.2189680635929107,0.9992882609367372,285.2724914550781,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.27459716796875,1.0,0.5979143977165222,0.4432514905929565,0.4432514905929565,1.0,1.0,-3.149873733520508,1.047826051712036,2.102047681808472,0.3320885598659515,0.9057533144950868,0.9057533144950868,0.0,167.37545776367188,178.0,43082.9296875,0.0,2679.0419921875,1.0,280.9417419433594,283.7533874511719,292.1808166503906,294.87725830078125,293.1499938964844,293.1499938964844,280.6499938964844,35683.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254171252250672,1.0,0.0,0.0,3.657339096069336,3.657363176345825,8.925318866204179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.4306640625,0.0,1538.9781494140625,1895.4371337890625,0.0,3639.064453125,0.9067256450653076,1.0,0.0,3.0,1.0,0.0
