time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230400,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.92143577337265,0.5092448592185974,0.4594151973724365,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.9666821360588074,0.5811540484428406,0.5504176020622253,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.855417788028717,0.4105761349201202,0.2883357107639313,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.8077167272567749,0.3413966596126556,0.3257905840873718,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.6995418071746826,0.2189680635929107,0.9992882609367372,285.2724914550781,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.27459716796875,1.0,0.5979143977165222,0.4432514905929565,0.4432514905929565,1.0,1.0,-3.149873733520508,1.047826051712036,2.102047681808472,0.3320885598659515,0.9057533144950868,0.9057533144950868,0.0,167.37545776367188,178.0,43082.9296875,0.0,2679.0419921875,1.0,280.9417419433594,283.7533874511719,292.1808166503906,294.87725830078125,293.1499938964844,293.1499938964844,280.6499938964844,35683.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254171252250672,1.0,0.0,0.0,3.657339096069336,3.657363176345825,8.925318866204179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.4306640625,0.0,1538.9781494140625,1895.4371337890625,0.0,3639.064453125,0.9067256450653076,1.0,0.0,3.0,1.0,0.0
12230460,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9176412224769592,0.5083361864089966,0.4593275487422943,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650903344154358,0.5837626457214355,0.5535001158714294,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.8549872040748596,0.4137499928474426,0.2909284830093384,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8065177202224731,0.3430480062961578,0.3277797400951385,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986272931098938,0.2201441675424575,1.0061146020889282,285.1108703613281,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.60178142786026,0.4420071244239807,0.4420071244239807,1.0,1.0,-3.167205333709717,1.0513520240783691,2.115853309631348,0.3319897651672363,0.9065718054771424,0.9065718054771424,0.0,170.28758239746094,181.0,44220.421875,0.0,2729.3671875,1.0,280.6577453613281,283.5426025390625,292.3016662597656,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35764.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939895510673523,1.0,0.0,0.0,3.666849136352539,3.666873216629028,8.971795750767342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.447265625,0.0,1550.22802734375,1895.4371337890625,0.0,3771.49462890625,0.9088805913925172,1.0,0.0,3.0,1.0,0.0
12230520,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9176412224769592,0.5083361864089966,0.4593275487422943,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650903344154358,0.5837626457214355,0.5535001158714294,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.8549872040748596,0.4137499928474426,0.2909284830093384,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8065177202224731,0.3430480062961578,0.3277797400951385,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986272931098938,0.2201441675424575,1.0061146020889282,285.1108703613281,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.60178142786026,0.4420071244239807,0.4420071244239807,1.0,1.0,-3.167205333709717,1.0513520240783691,2.115853309631348,0.3319897651672363,0.9065718054771424,0.9065718054771424,0.0,170.28758239746094,181.0,44220.421875,0.0,2729.3671875,1.0,280.6577453613281,283.5426025390625,292.3016662597656,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35764.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939895510673523,1.0,0.0,0.0,3.666849136352539,3.666873216629028,8.971795750767342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.447265625,0.0,1550.22802734375,1895.4371337890625,0.0,3771.49462890625,0.9088805913925172,1.0,0.0,3.0,1.0,0.0
12230580,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9096973538398744,0.5057860016822815,0.4574716091156006,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9596452713012696,0.5847706198692322,0.5549017190933228,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8512728810310364,0.415678471326828,0.292553573846817,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8020268678665161,0.3435627520084381,0.328649491071701,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.6946238279342651,0.2204022705554962,1.0089519023895264,284.9326477050781,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9315795898437,1.0,0.604935884475708,0.4407627880573272,0.4407627880573272,1.0,1.0,-3.17307996749878,1.0505013465881348,2.1225786209106445,0.3300017714500427,0.9048470258712769,0.9048470258712769,0.0,174.60813903808594,184.0,45424.65625,0.0,2764.596435546875,1.0,280.35809326171875,283.3191833496094,292.3377380371094,295.2746887207031,293.1499938964844,293.1499938964844,280.04998779296875,35938.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550437331199646,1.0,0.0,0.0,3.669765472412109,3.669789552688599,8.986071975414234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.74951171875,0.0,1554.8084716796875,1895.4371337890625,0.0,3908.2841796875,0.9096445441246032,1.0,0.0,3.0,1.0,0.0
12230640,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9096973538398744,0.5057860016822815,0.4574716091156006,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9596452713012696,0.5847706198692322,0.5549017190933228,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8512728810310364,0.415678471326828,0.292553573846817,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8020268678665161,0.3435627520084381,0.328649491071701,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.6946238279342651,0.2204022705554962,1.0089519023895264,284.9326477050781,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9315795898437,1.0,0.604935884475708,0.4407627880573272,0.4407627880573272,1.0,1.0,-3.17307996749878,1.0505013465881348,2.1225786209106445,0.3300017714500427,0.9048470258712769,0.9048470258712769,0.0,174.60813903808594,184.0,45424.65625,0.0,2764.596435546875,1.0,280.35809326171875,283.3191833496094,292.3377380371094,295.2746887207031,293.1499938964844,293.1499938964844,280.04998779296875,35938.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550437331199646,1.0,0.0,0.0,3.669765472412109,3.669789552688599,8.986071975414234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.74951171875,0.0,1554.8084716796875,1895.4371337890625,0.0,3908.2841796875,0.9096445441246032,1.0,0.0,3.0,1.0,0.0
12230700,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.905592918395996,0.5042643547058105,0.4563144445419311,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.9565231204032898,0.5849671363830566,0.5552988648414612,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.8491543531417847,0.4164163768291473,0.293200820684433,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.7994573712348938,0.3435747921466827,0.3288400173187256,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.6922554969787598,0.2203048467636108,1.0093036890029907,284.7957458496094,284.95001220703125,300.8940734863281,289.2912902832031,298.4749450683594,297.281494140625,284.788330078125,1.0,0.6062334775924683,0.4401406347751617,0.4401406347751617,1.0,1.0,-3.1735997200012207,1.049160718917847,2.124439001083374,0.328603595495224,0.9024898409843444,0.9024898409843444,0.0,176.82489013671875,184.0,46415.96875,0.0,2777.6591796875,1.0,280.10076904296875,283.14276123046875,292.3682556152344,295.4202575683594,293.1499938964844,293.1499938964844,280.04998779296875,36060.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636523723602296,1.0,0.0,0.0,3.668382406234741,3.6684067249298096,8.979300218925346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.3623046875,0.0,1554.1707763671875,1895.4371337890625,0.0,3985.075927734375,0.9093828797340392,1.0,0.0,3.0,1.0,0.0
12230760,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501525878906,0.9013586640357972,0.5025985836982727,0.4549195468425751,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.9530297517776488,0.5849816203117371,0.5554391741752625,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8467872142791748,0.4170216917991638,0.2937033772468567,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.7966084480285645,0.343441367149353,0.3288448750972748,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.6895935535430908,0.2200708985328674,1.0089067220687866,284.75018310546875,284.95001220703125,300.8772277832031,289.3038330078125,298.4612121582031,297.271728515625,284.7490234375,1.0,0.6073266267776489,0.4395777881145477,0.4395777881145477,1.0,1.0,-3.172226667404175,1.0472431182861328,2.124983549118042,0.3270447254180908,0.9006586670875549,0.9006586670875549,0.0,179.1154022216797,187.0,46522.2578125,0.0,2787.281005859375,1.0,280.0579833984375,283.0948486328125,292.35162353515625,295.36199951171875,293.1499938964844,293.1499938964844,279.75,36161.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671900868415833,1.0,0.0,0.0,3.664474248886109,3.6644985675811768,8.960178661254758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.40673828125,0.0,1550.5458984375,1895.4371337890625,0.0,4016.413818359375,0.9086087346076964,1.0,0.0,3.0,1.0,0.0
12230820,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.8933886885643005,0.4990680515766144,0.4520119428634643,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672607421875,0.9462305903434752,0.5847012996673584,0.5554597973823547,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.8423718214035034,0.4180315732955932,0.2945865094661712,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56756591796875,0.7911279797554016,0.3429279923439026,0.3286226391792297,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.6843624114990234,0.2193620651960373,1.0069572925567627,284.5673522949219,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.5661926269531,1.0,0.6090751886367798,0.4384521543979645,0.4384521543979645,1.0,1.0,-3.167210340499878,1.0425726175308228,2.1246376037597656,0.3235714137554168,0.894026517868042,0.894026517868042,0.0,183.417709350586,190.0,47527.1015625,0.0,2800.375,1.0,279.7581787109375,282.873046875,292.3646850585937,295.4388122558594,293.1499938964844,293.1499938964844,280.04998779296875,36419.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769006967544556,1.0,0.0,0.0,3.6496422290802,3.6496663093566895,8.887791409506463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.45361328125,0.0,1535.9085693359375,1895.4371337890625,0.0,4101.72509765625,0.9054666757583618,1.0,0.0,3.0,1.0,0.0
12230880,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.8933886885643005,0.4990680515766144,0.4520119428634643,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672607421875,0.9462305903434752,0.5847012996673584,0.5554597973823547,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.8423718214035034,0.4180315732955932,0.2945865094661712,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56756591796875,0.7911279797554016,0.3429279923439026,0.3286226391792297,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.6843624114990234,0.2193620651960373,1.0069572925567627,284.5673522949219,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.5661926269531,1.0,0.6090751886367798,0.4384521543979645,0.4384521543979645,1.0,1.0,-3.167210340499878,1.0425726175308228,2.1246376037597656,0.3235714137554168,0.894026517868042,0.894026517868042,0.0,183.417709350586,190.0,47527.1015625,0.0,2800.375,1.0,279.7581787109375,282.873046875,292.3646850585937,295.4388122558594,293.1499938964844,293.1499938964844,280.04998779296875,36419.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769006967544556,1.0,0.0,0.0,3.6496422290802,3.6496663093566895,8.887791409506463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.45361328125,0.0,1535.9085693359375,1895.4371337890625,0.0,4101.72509765625,0.9054666757583618,1.0,0.0,3.0,1.0,0.0
12230940,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.741455078125,0.8883518576622009,0.4976305365562439,0.4502190351486206,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.9422968029975892,0.5860223770141602,0.5562746524810791,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.840325117111206,0.4204471409320831,0.2960057258605957,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.7879120707511902,0.3433958292007446,0.3288305699825287,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.6811017990112305,0.2192970216274261,1.0060375928878784,284.7414245605469,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431030273437,1.0,0.6107359528541565,0.4373264908790588,0.4373264908790588,1.0,1.0,-3.1668701171875,1.0396672487258911,2.1272029876708984,0.3206087648868561,0.8926441669464111,0.8926441669464111,0.0,186.3900909423828,193.0,46426.9375,0.0,2815.775634765625,1.0,280.0421142578125,283.08966064453125,292.30499267578125,295.23944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36325.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634531140327454,1.0,0.0,0.0,3.636664390563965,3.636688470840454,8.824696351439343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.0048828125,0.0,1520.80810546875,1895.4371337890625,0.0,3983.306884765625,0.9025322794914246,1.0,0.0,3.0,1.0,0.0
12231000,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.741455078125,0.8883518576622009,0.4976305365562439,0.4502190351486206,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.9422968029975892,0.5860223770141602,0.5562746524810791,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.840325117111206,0.4204471409320831,0.2960057258605957,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.7879120707511902,0.3433958292007446,0.3288305699825287,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.6811017990112305,0.2192970216274261,1.0060375928878784,284.7414245605469,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431030273437,1.0,0.6107359528541565,0.4373264908790588,0.4373264908790588,1.0,1.0,-3.1668701171875,1.0396672487258911,2.1272029876708984,0.3206087648868561,0.8926441669464111,0.8926441669464111,0.0,186.3900909423828,193.0,46426.9375,0.0,2815.775634765625,1.0,280.0421142578125,283.08966064453125,292.30499267578125,295.23944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36325.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634531140327454,1.0,0.0,0.0,3.636664390563965,3.636688470840454,8.824696351439343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.0048828125,0.0,1520.80810546875,1895.4371337890625,0.0,3983.306884765625,0.9025322794914246,1.0,0.0,3.0,1.0,0.0
12231060,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868343234062195,0.4978347718715668,0.4501683115959167,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421169757843018,0.5888925194740295,0.5587151050567627,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412132859230042,0.4241935312747955,0.2984512746334076,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.787673830986023,0.3449859619140625,0.3301477134227752,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806682348251343,0.2201503068208694,1.009149432182312,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131220459938049,0.4364974498748779,0.4364974498748779,1.0,1.0,-3.177998781204224,1.0417511463165283,2.136247634887696,0.320150226354599,0.8941434621810913,0.8941434621810913,0.0,188.03746032714844,196.0,45442.76171875,0.0,2847.468017578125,1.0,280.34161376953125,283.32843017578125,292.3166198730469,295.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36119.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94886577129364,1.0,0.0,0.0,3.631448268890381,3.631472110748291,8.799399324743717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.7919921875,0.0,1513.513427734375,1895.4371337890625,0.0,3852.73828125,0.9012327194213868,1.0,0.0,3.0,1.0,0.0
12231120,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868343234062195,0.4978347718715668,0.4501683115959167,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421169757843018,0.5888925194740295,0.5587151050567627,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412132859230042,0.4241935312747955,0.2984512746334076,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.787673830986023,0.3449859619140625,0.3301477134227752,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806682348251343,0.2201503068208694,1.009149432182312,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131220459938049,0.4364974498748779,0.4364974498748779,1.0,1.0,-3.177998781204224,1.0417511463165283,2.136247634887696,0.320150226354599,0.8941434621810913,0.8941434621810913,0.0,188.03746032714844,196.0,45442.76171875,0.0,2847.468017578125,1.0,280.34161376953125,283.32843017578125,292.3166198730469,295.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36119.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94886577129364,1.0,0.0,0.0,3.631448268890381,3.631472110748291,8.799399324743717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.7919921875,0.0,1513.513427734375,1895.4371337890625,0.0,3852.73828125,0.9012327194213868,1.0,0.0,3.0,1.0,0.0
12231180,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863843083381653,0.4987360835075378,0.4508678317070007,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431124925613404,0.5925005078315735,0.5619755387306213,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430559635162354,0.4286110997200012,0.3014360964298248,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884689569473267,0.3471934795379638,0.3321274816989898,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813623309135437,0.2215834110975265,1.015123963356018,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.1443786621094,1.0,0.6162713170051575,0.4356683790683746,0.4356683790683746,1.0,1.0,-3.19590711593628,1.0463643074035645,2.149542808532715,0.3207720816135406,0.8983584046363831,0.8983584046363831,0.0,189.5300445556641,199.0,44561.5078125,0.0,2892.55078125,1.0,280.6416015625,283.56707763671875,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35864.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367417097091676,1.0,0.0,0.0,3.635699987411499,3.635723829269409,8.820016432764533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.19970703125,0.0,1516.3089599609375,1895.4371337890625,0.0,3742.776611328125,0.9020094871520996,1.0,0.0,3.0,1.0,0.0
12231240,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863843083381653,0.4987360835075378,0.4508678317070007,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431124925613404,0.5925005078315735,0.5619755387306213,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430559635162354,0.4286110997200012,0.3014360964298248,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884689569473267,0.3471934795379638,0.3321274816989898,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813623309135437,0.2215834110975265,1.015123963356018,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.1443786621094,1.0,0.6162713170051575,0.4356683790683746,0.4356683790683746,1.0,1.0,-3.19590711593628,1.0463643074035645,2.149542808532715,0.3207720816135406,0.8983584046363831,0.8983584046363831,0.0,189.5300445556641,199.0,44561.5078125,0.0,2892.55078125,1.0,280.6416015625,283.56707763671875,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35864.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367417097091676,1.0,0.0,0.0,3.635699987411499,3.635723829269409,8.820016432764533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.19970703125,0.0,1516.3089599609375,1895.4371337890625,0.0,3742.776611328125,0.9020094871520996,1.0,0.0,3.0,1.0,0.0
12231300,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.88614422082901,0.4993276298046112,0.4513189196586609,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889404296875,0.9435882568359376,0.5944507122039795,0.5637338161468506,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8439838290214539,0.430969089269638,0.3030250668525696,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.7888938784599304,0.3484308421611786,0.3332462012767792,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.6817952394485474,0.2224349230527877,1.0187623500823977,285.28814697265625,284.95001220703125,300.7064208984375,289.4042358398437,298.4048767089844,297.2861633300781,285.2962951660156,1.0,0.6180789470672607,0.4352538585662842,0.4352538585662842,1.0,1.0,-3.2061917781829834,1.049154281616211,2.1570374965667725,0.3212857246398926,0.9020316004753112,0.9020316004753112,0.0,190.4040069580078,199.0,43715.5078125,0.0,2918.73291015625,1.0,280.8984069824219,283.74853515625,292.3384094238281,295.03228759765625,293.1499938964844,293.1499938964844,280.95001220703125,35714.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929256558418274,1.0,0.0,0.0,3.6414735317230233,3.6414973735809326,8.848050470078306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.568359375,0.0,1521.57275390625,1895.4371337890625,0.0,3674.324951171875,0.9032293558120728,1.0,0.0,3.0,1.0,0.0
12231360,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.8861533999443054,0.5000408887863159,0.4519726634025574,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443908691406,0.9443091750144958,0.5965168476104736,0.5656757950782776,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441162109375,0.8451204299926758,0.4334427416324615,0.3047415018081665,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438720703125,0.7895262241363525,0.3497668802738189,0.334499329328537,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431396484375,0.6824436783790588,0.2233802527189254,1.0229370594024658,285.3442077636719,284.95001220703125,300.6864318847656,289.4137878417969,298.4041748046875,297.29644775390625,285.3461608886719,1.0,0.6200518608093262,0.4346231818199157,0.4346231818199157,1.0,1.0,-3.2179012298583984,1.051953911781311,2.165947437286377,0.3214910328388214,0.9052647352218628,0.9052647352218628,0.0,191.24807739257807,202.0,43764.23046875,0.0,2947.8955078125,1.0,280.9416809082031,283.8036499023437,292.3761291503906,295.1206970214844,293.1499938964844,293.1499938964844,280.6499938964844,35592.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266496896743774,1.0,0.0,0.0,3.6500983238220215,3.650122165679932,8.890012850315543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.20361328125,0.0,1530.230224609375,1895.4371337890625,0.0,3650.39453125,0.9050424695014954,1.0,0.0,3.0,1.0,0.0
12231420,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833743333816528,0.4993095397949219,0.4520234763622284,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427648782730104,0.598834216594696,0.5684980750083923,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450921773910522,0.43692347407341,0.3075574338436126,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885537147521973,0.351323515176773,0.3364145755767822,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817780137062073,0.2245173752307891,1.029669165611267,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239017248153687,0.4333618283271789,0.4333618283271789,1.0,1.0,-3.235154867172241,1.0551373958587646,2.180017471313477,0.3210858404636383,0.907214105129242,0.907214105129242,0.0,194.31832885742188,205.0,45086.6171875,0.0,3001.27978515625,1.0,280.65777587890625,283.60162353515625,292.4852294921875,295.3826904296875,293.1499938964844,293.1499938964844,280.3500061035156,35658.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417341351509094,1.0,0.0,0.0,3.6635048389434814,3.66352891921997,8.955438488555956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.53173828125,0.0,1545.6810302734375,1895.4371337890625,0.0,3788.201171875,0.9080599546432496,1.0,0.0,3.0,1.0,0.0
12231480,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833743333816528,0.4993095397949219,0.4520234763622284,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427648782730104,0.598834216594696,0.5684980750083923,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450921773910522,0.43692347407341,0.3075574338436126,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885537147521973,0.351323515176773,0.3364145755767822,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817780137062073,0.2245173752307891,1.029669165611267,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239017248153687,0.4333618283271789,0.4333618283271789,1.0,1.0,-3.235154867172241,1.0551373958587646,2.180017471313477,0.3210858404636383,0.907214105129242,0.907214105129242,0.0,194.31832885742188,205.0,45086.6171875,0.0,3001.27978515625,1.0,280.65777587890625,283.60162353515625,292.4852294921875,295.3826904296875,293.1499938964844,293.1499938964844,280.3500061035156,35658.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417341351509094,1.0,0.0,0.0,3.6635048389434814,3.66352891921997,8.955438488555956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.53173828125,0.0,1545.6810302734375,1895.4371337890625,0.0,3788.201171875,0.9080599546432496,1.0,0.0,3.0,1.0,0.0
12231540,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8773487210273743,0.4969300925731659,0.4503373503684997,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375722408294678,0.5994877815246582,0.5695933103561401,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8422874808311462,0.4391137957572937,0.3093778192996979,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7847463488578796,0.3516970574855804,0.3371705710887909,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6784223914146423,0.2246957570314407,1.0322282314300537,285.0114440917969,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.01025390625,1.0,0.6269803047180176,0.4321004450321197,0.4321004450321197,1.0,1.0,-3.240630388259888,1.0539262294769287,2.18670392036438,0.3188482522964477,0.9065362811088562,0.9065362811088562,0.0,198.7635192871093,208.0,46310.8359375,0.0,3037.533447265625,1.0,280.35809326171875,283.3764343261719,292.5110778808594,295.50689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35826.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575574398040771,1.0,0.0,0.0,3.670612096786499,3.670636177062988,8.99021870282013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.69775390625,0.0,1554.913818359375,1895.4371337890625,0.0,3930.78271484375,0.9097568988800048,1.0,0.0,3.0,1.0,0.0
12231600,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8773487210273743,0.4969300925731659,0.4503373503684997,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375722408294678,0.5994877815246582,0.5695933103561401,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8422874808311462,0.4391137957572937,0.3093778192996979,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7847463488578796,0.3516970574855804,0.3371705710887909,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6784223914146423,0.2246957570314407,1.0322282314300537,285.0114440917969,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.01025390625,1.0,0.6269803047180176,0.4321004450321197,0.4321004450321197,1.0,1.0,-3.240630388259888,1.0539262294769287,2.18670392036438,0.3188482522964477,0.9065362811088562,0.9065362811088562,0.0,198.7635192871093,208.0,46310.8359375,0.0,3037.533447265625,1.0,280.35809326171875,283.3764343261719,292.5110778808594,295.50689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35826.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575574398040771,1.0,0.0,0.0,3.670612096786499,3.670636177062988,8.99021870282013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.69775390625,0.0,1554.913818359375,1895.4371337890625,0.0,3930.78271484375,0.9097568988800048,1.0,0.0,3.0,1.0,0.0
12231660,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.8705468773841858,0.4938630759716034,0.4479054808616638,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.931294322013855,0.5992782711982727,0.5697551369667053,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.8387330770492554,0.4406726062297821,0.3106871545314789,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.7800615429878235,0.3513901829719543,0.3372054696083069,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.6740849614143372,0.2242471575736999,1.0317208766937256,284.8265380859375,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.82525634765625,1.0,0.6292409300804138,0.4308785200119018,0.4308785200119018,1.0,1.0,-3.2389132976531982,1.050143122673035,2.188770055770874,0.3155813217163086,0.9033482670783995,0.9033482670783995,0.0,203.3805084228516,211.0,47416.6328125,0.0,3059.396240234375,1.0,280.0580749511719,283.14923095703125,292.5132751464844,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36045.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700652956962584,1.0,0.0,0.0,3.669630527496338,3.669654607772827,8.985411454887071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.67822265625,0.0,1555.4609375,1895.4371337890625,0.0,4041.783935546875,0.9096823930740356,1.0,0.0,3.0,1.0,0.0
12231720,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.8705468773841858,0.4938630759716034,0.4479054808616638,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.931294322013855,0.5992782711982727,0.5697551369667053,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.8387330770492554,0.4406726062297821,0.3106871545314789,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.7800615429878235,0.3513901829719543,0.3372054696083069,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.6740849614143372,0.2242471575736999,1.0317208766937256,284.8265380859375,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.82525634765625,1.0,0.6292409300804138,0.4308785200119018,0.4308785200119018,1.0,1.0,-3.2389132976531982,1.050143122673035,2.188770055770874,0.3155813217163086,0.9033482670783995,0.9033482670783995,0.0,203.3805084228516,211.0,47416.6328125,0.0,3059.396240234375,1.0,280.0580749511719,283.14923095703125,292.5132751464844,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36045.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700652956962584,1.0,0.0,0.0,3.669630527496338,3.669654607772827,8.985411454887071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.67822265625,0.0,1555.4609375,1895.4371337890625,0.0,4041.783935546875,0.9096823930740356,1.0,0.0,3.0,1.0,0.0
12231780,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405944824219,0.8638412952423096,0.4904305338859558,0.4450946450233459,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.9249522089958192,0.5985423922538757,0.5693626403808594,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8351761102676392,0.4418721795082092,0.3117097616195678,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408386230469,0.7752875089645386,0.3506697118282318,0.336798220872879,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.641357421875,0.6695261001586914,0.2234012335538864,1.0292023420333862,284.6405944824219,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.2457580566406,284.6393127441406,1.0,0.6308225989341736,0.4296565949916839,0.4296565949916839,1.0,1.0,-3.2327773571014404,1.0447299480438232,2.188047409057617,0.3116363883018493,0.8976700901985168,0.8976700901985168,0.0,207.7578125,214.0,48427.41796875,0.0,3070.416015625,1.0,279.75811767578125,282.92388916015625,292.5150451660156,295.6490783691406,293.1499938964844,293.1499938964844,280.04998779296875,36299.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98003488779068,1.0,0.0,0.0,3.659247636795044,3.659271955490112,8.934637207858032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.65283203125,0.0,1545.72998046875,1895.4371337890625,0.0,4129.02685546875,0.9075312614440918,1.0,0.0,3.0,1.0,0.0
12231840,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405944824219,0.8638412952423096,0.4904305338859558,0.4450946450233459,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.9249522089958192,0.5985423922538757,0.5693626403808594,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8351761102676392,0.4418721795082092,0.3117097616195678,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408386230469,0.7752875089645386,0.3506697118282318,0.336798220872879,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.641357421875,0.6695261001586914,0.2234012335538864,1.0292023420333862,284.6405944824219,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.2457580566406,284.6393127441406,1.0,0.6308225989341736,0.4296565949916839,0.4296565949916839,1.0,1.0,-3.2327773571014404,1.0447299480438232,2.188047409057617,0.3116363883018493,0.8976700901985168,0.8976700901985168,0.0,207.7578125,214.0,48427.41796875,0.0,3070.416015625,1.0,279.75811767578125,282.92388916015625,292.5150451660156,295.6490783691406,293.1499938964844,293.1499938964844,280.04998779296875,36299.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98003488779068,1.0,0.0,0.0,3.659247636795044,3.659271955490112,8.934637207858032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.65283203125,0.0,1545.72998046875,1895.4371337890625,0.0,4129.02685546875,0.9075312614440918,1.0,0.0,3.0,1.0,0.0
12231900,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.8610740900039673,0.4894131124019623,0.4438671469688415,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.9223912358283995,0.598693311214447,0.5692490339279175,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.8338608145713806,0.4429480731487274,0.3122958242893219,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.7733300924301147,0.3506090939044952,0.3366159200668335,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.6675944328308105,0.2231530249118805,1.027829885482788,284.7632751464844,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.240966796875,284.770263671875,1.0,0.6314791440963745,0.4290456473827362,0.4290456473827362,1.0,1.0,-3.229992628097534,1.0421347618103027,2.1878578662872314,0.3096023201942444,0.8975982069969177,0.8975982069969177,0.0,209.58670043945312,214.0,47425.5390625,0.0,3074.541015625,1.0,280.00152587890625,283.0860290527344,292.44561767578125,295.4203491210937,293.1499938964844,293.1499938964844,280.04998779296875,36260.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972293734550476,1.0,0.0,0.0,3.653972625732422,3.653996706008911,8.908895097192726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.41943359375,0.0,1539.5472412109375,1895.4371337890625,0.0,4061.38427734375,0.9063798785209656,1.0,0.0,3.0,1.0,0.0
12231960,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.8596318364143372,0.489042729139328,0.443361759185791,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.921305239200592,0.5994315147399902,0.5697668790817261,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8336577415466309,0.4445250034332275,0.3132854998111725,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7724600434303284,0.3509434163570404,0.3368219435214996,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.6666445732116699,0.2232012152671814,1.0276875495910645,284.809326171875,284.95001220703125,300.49737548828125,289.4889831542969,298.2908935546875,297.2420959472656,284.8107604980469,1.0,0.6323012113571167,0.4286432266235351,0.4286432266235351,1.0,1.0,-3.231266498565674,1.0415359735488892,2.189730405807495,0.3086530566215515,0.8971607685089111,0.8971607685089111,0.0,210.75955200195312,217.0,47299.01953125,0.0,3083.758056640625,1.0,280.04217529296875,283.135498046875,292.4456481933594,295.4384155273437,293.1499938964844,293.1499938964844,280.3500061035156,36211.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672518372535706,1.0,0.0,0.0,3.65057110786438,3.650595188140869,8.892316714081971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.42626953125,0.0,1535.3858642578125,1895.4371337890625,0.0,4016.959228515625,0.9055605530738832,1.0,0.0,3.0,1.0,0.0
12232020,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583985567092896,0.4892689287662506,0.4433370232582092,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210553169250488,0.6019018292427063,0.5718281269073486,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8347039818763733,0.4485262632369995,0.3159066140651703,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722223401069641,0.3523533046245575,0.3379687368869781,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6662139296531677,0.2239219546318054,1.0302139520645142,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2532958984375,285.0047302246094,1.0,0.6345016956329346,0.4278384447097778,0.4278384447097778,1.0,1.0,-3.2412734031677246,1.0431362390518188,2.198137283325196,0.3079628944396972,0.8994597792625427,0.8994597792625427,0.0,212.4174652099609,220.0,46284.59765625,0.0,3114.52392578125,1.0,280.3417358398437,283.36944580078125,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36015.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533792734146118,1.0,0.0,0.0,3.6492562294006334,3.649280071258545,8.885911597644736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.546875,0.0,1532.45947265625,1895.4371337890625,0.0,3893.35400390625,0.9051405787467957,1.0,0.0,3.0,1.0,0.0
12232080,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583985567092896,0.4892689287662506,0.4433370232582092,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210553169250488,0.6019018292427063,0.5718281269073486,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8347039818763733,0.4485262632369995,0.3159066140651703,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722223401069641,0.3523533046245575,0.3379687368869781,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6662139296531677,0.2239219546318054,1.0302139520645142,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2532958984375,285.0047302246094,1.0,0.6345016956329346,0.4278384447097778,0.4278384447097778,1.0,1.0,-3.2412734031677246,1.0431362390518188,2.198137283325196,0.3079628944396972,0.8994597792625427,0.8994597792625427,0.0,212.4174652099609,220.0,46284.59765625,0.0,3114.52392578125,1.0,280.3417358398437,283.36944580078125,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36015.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533792734146118,1.0,0.0,0.0,3.6492562294006334,3.649280071258545,8.885911597644736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.546875,0.0,1532.45947265625,1895.4371337890625,0.0,3893.35400390625,0.9051405787467957,1.0,0.0,3.0,1.0,0.0
12232140,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996765136719,0.8580811023712158,0.4901807308197021,0.4440502226352691,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.9218855500221252,0.6051263213157654,0.5747276544570923,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365925550460815,0.4532028436660766,0.3190700113773346,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729076743125916,0.3543882369995117,0.3397860825061798,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.6667910218238831,0.2252236157655716,1.0356069803237915,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2705993652344,285.2014465332031,1.0,0.6374590992927551,0.4270336329936981,0.4270336329936981,1.0,1.0,-3.2580857276916504,1.0472091436386108,2.21087646484375,0.3082859218120575,0.9044073224067688,0.9044073224067688,0.0,213.9232482910156,223.0,45372.6484375,0.0,3159.458251953125,1.0,280.6417541503906,283.6036376953125,292.4634094238281,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,35775.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418466687202454,1.0,0.0,0.0,3.656884670257568,3.6569087505340576,8.923100836000231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.43505859375,0.0,1539.156982421875,1895.4371337890625,0.0,3789.222412109375,0.9066850543022156,1.0,0.0,3.0,1.0,0.0
12232200,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996765136719,0.8580811023712158,0.4901807308197021,0.4440502226352691,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.9218855500221252,0.6051263213157654,0.5747276544570923,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365925550460815,0.4532028436660766,0.3190700113773346,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729076743125916,0.3543882369995117,0.3397860825061798,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.6667910218238831,0.2252236157655716,1.0356069803237915,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2705993652344,285.2014465332031,1.0,0.6374590992927551,0.4270336329936981,0.4270336329936981,1.0,1.0,-3.2580857276916504,1.0472091436386108,2.21087646484375,0.3082859218120575,0.9044073224067688,0.9044073224067688,0.0,213.9232482910156,223.0,45372.6484375,0.0,3159.458251953125,1.0,280.6417541503906,283.6036376953125,292.4634094238281,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,35775.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418466687202454,1.0,0.0,0.0,3.656884670257568,3.6569087505340576,8.923100836000231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.43505859375,0.0,1539.156982421875,1895.4371337890625,0.0,3789.222412109375,0.9066850543022156,1.0,0.0,3.0,1.0,0.0
