time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232260,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558085560798645,0.4892025589942932,0.4438454508781433,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204979538917542,0.606759786605835,0.5768900513648987,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368299007415771,0.4565868377685547,0.3218090534210205,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7720550298690796,0.3555172383785248,0.3412745594978332,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661152243614197,0.2259827107191085,1.040516018867493,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406164765357971,0.4258756339550018,0.4258756339550018,1.0,1.0,-3.2714405059814453,1.0490782260894775,2.222362279891968,0.3074148893356323,0.90441632270813,0.90441632270813,0.0,216.7387237548828,226.0,46641.5078125,0.0,3204.473388671875,1.0,280.3577575683594,283.4035949707031,292.5608215332031,295.5588073730469,293.1499938964844,293.1499938964844,280.04998779296875,35857.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955341935157776,1.0,0.0,0.0,3.662911176681519,3.662935256958008,8.952536063588923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.03515625,0.0,1546.5091552734375,1895.4371337890625,0.0,3910.956298828125,0.9080625176429749,1.0,0.0,3.0,1.0,0.0
12232320,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558085560798645,0.4892025589942932,0.4438454508781433,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204979538917542,0.606759786605835,0.5768900513648987,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368299007415771,0.4565868377685547,0.3218090534210205,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7720550298690796,0.3555172383785248,0.3412745594978332,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661152243614197,0.2259827107191085,1.040516018867493,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406164765357971,0.4258756339550018,0.4258756339550018,1.0,1.0,-3.2714405059814453,1.0490782260894775,2.222362279891968,0.3074148893356323,0.90441632270813,0.90441632270813,0.0,216.7387237548828,226.0,46641.5078125,0.0,3204.473388671875,1.0,280.3577575683594,283.4035949707031,292.5608215332031,295.5588073730469,293.1499938964844,293.1499938964844,280.04998779296875,35857.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955341935157776,1.0,0.0,0.0,3.662911176681519,3.662935256958008,8.952536063588923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.03515625,0.0,1546.5091552734375,1895.4371337890625,0.0,3910.956298828125,0.9080625176429749,1.0,0.0,3.0,1.0,0.0
12232380,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8508409261703491,0.4866640567779541,0.4419983625411987,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9159271717071532,0.6067607402801514,0.5773655772209167,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8346670866012573,0.4587208926677704,0.3235797882080078,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7687879800796509,0.3555232584476471,0.3416687548160553,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6631892919540405,0.225858524441719,1.0416276454925537,284.8662414550781,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.86505126953125,1.0,0.6431163549423218,0.4247176349163055,0.4247176349163055,1.0,1.0,-3.2737414836883545,1.04686176776886,2.226879596710205,0.3048607409000397,0.9017999172210692,0.9017999172210692,0.0,220.9528045654297,229.0,47802.6953125,0.0,3233.107666015625,1.0,280.0581359863281,283.1806640625,292.576904296875,295.6690673828125,293.1499938964844,293.1499938964844,279.75,36036.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699313044548036,1.0,0.0,0.0,3.662208795547485,3.662232875823975,8.949102152655541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.09814453125,0.0,1547.0682373046875,1895.4371337890625,0.0,4040.603515625,0.9080198407173156,1.0,0.0,3.0,1.0,0.0
12232440,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8508409261703491,0.4866640567779541,0.4419983625411987,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9159271717071532,0.6067607402801514,0.5773655772209167,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8346670866012573,0.4587208926677704,0.3235797882080078,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7687879800796509,0.3555232584476471,0.3416687548160553,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6631892919540405,0.225858524441719,1.0416276454925537,284.8662414550781,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.86505126953125,1.0,0.6431163549423218,0.4247176349163055,0.4247176349163055,1.0,1.0,-3.2737414836883545,1.04686176776886,2.226879596710205,0.3048607409000397,0.9017999172210692,0.9017999172210692,0.0,220.9528045654297,229.0,47802.6953125,0.0,3233.107666015625,1.0,280.0581359863281,283.1806640625,292.576904296875,295.6690673828125,293.1499938964844,293.1499938964844,279.75,36036.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699313044548036,1.0,0.0,0.0,3.662208795547485,3.662232875823975,8.949102152655541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.09814453125,0.0,1547.0682373046875,1895.4371337890625,0.0,4040.603515625,0.9080198407173156,1.0,0.0,3.0,1.0,0.0
12232500,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.8481322526931763,0.4851453900337219,0.4408432245254516,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9133438467979432,0.6064348816871643,0.5772817134857178,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.8333476781845093,0.4595570266246795,0.3242994844913482,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.7668775320053101,0.355279266834259,0.341620922088623,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7329406738281,0.661419153213501,0.2255755364894867,1.041149377822876,284.7286682128906,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7214660644531,1.0,0.6441026926040649,0.4241386353969574,0.4241386353969574,1.0,1.0,-3.27248764038086,1.0448752641677856,2.227612495422364,0.3032132685184479,0.8989865779876709,0.8989865779876709,0.0,223.124252319336,229.0,48772.4375,0.0,3242.46630859375,1.0,279.8009948730469,283.0048522949219,292.5960693359375,295.802978515625,293.1499938964844,293.1499938964844,279.75,36162.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782320857048036,1.0,0.0,0.0,3.6588990688323975,3.658923149108887,8.932934179028962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.8388671875,0.0,1544.3111572265625,1895.4371337890625,0.0,4113.3369140625,0.9073304533958436,1.0,0.0,3.0,1.0,0.0
12232560,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68243408203125,0.8451969027519226,0.4834878444671631,0.4394570291042328,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68231201171875,0.910508632659912,0.605920135974884,0.5769301652908325,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.8318066000938416,0.4602619707584381,0.3248685300350189,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.7647374868392944,0.3548920452594757,0.3413866758346557,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831359863281,0.6594120264053345,0.225161075592041,1.0399386882781982,284.68243408203125,284.95001220703125,300.3701171875,289.52349853515625,298.2377624511719,297.24053955078125,284.68121337890625,1.0,0.6448942422866821,0.4236265420913696,0.4236265420913696,1.0,1.0,-3.2693474292755127,1.042366623878479,2.2269809246063232,0.3014585077762604,0.8966977000236511,0.8966977000236511,0.0,225.3729553222656,217.0,48847.1328125,0.0,3248.06201171875,1.0,279.7580871582031,282.95672607421875,292.5696105957031,295.732421875,293.1499938964844,293.1499938964844,280.04998779296875,36267.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816513657569884,1.0,0.0,0.0,3.652998924255371,3.653023004531861,8.904148671717849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.89990234375,0.0,1538.508544921875,1895.4371337890625,0.0,4143.06103515625,0.9061142802238464,1.0,0.0,3.0,1.0,0.0
12232620,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8470954298973083,0.4822486042976379,0.4376282095909118,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9143255949020386,0.6066102981567383,0.5769003033638,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8359937071800232,0.46322101354599,0.3264645934104919,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.7674369215965271,0.3551736772060394,0.3411704897880554,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.661428689956665,0.2250268459320068,1.037554383277893,284.84832763671875,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.849609375,1.0,0.6422221660614014,0.4226023256778717,0.4226023256778717,1.0,1.0,-3.2658941745758057,1.0384128093719482,2.2274813652038574,0.2981862127780914,0.8966942429542542,0.8966942429542542,0.0,221.76824951171875,205.0,47696.47265625,0.0,3220.345458984375,1.0,280.04217529296875,283.1656799316406,292.4876708984375,295.5092163085937,293.1499938964844,293.1499938964844,280.3500061035156,36166.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700714349746704,1.0,0.0,0.0,3.645994901657105,3.6460189819335938,8.870036367625289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.1865234375,0.0,1529.963623046875,1895.4371337890625,0.0,4041.837890625,0.904507339000702,1.0,0.0,3.0,1.0,0.0
12232680,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8470954298973083,0.4822486042976379,0.4376282095909118,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9143255949020386,0.6066102981567383,0.5769003033638,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8359937071800232,0.46322101354599,0.3264645934104919,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.7674369215965271,0.3551736772060394,0.3411704897880554,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.661428689956665,0.2250268459320068,1.037554383277893,284.84832763671875,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.849609375,1.0,0.6422221660614014,0.4226023256778717,0.4226023256778717,1.0,1.0,-3.2658941745758057,1.0384128093719482,2.2274813652038574,0.2981862127780914,0.8966942429542542,0.8966942429542542,0.0,221.76824951171875,205.0,47696.47265625,0.0,3220.345458984375,1.0,280.04217529296875,283.1656799316406,292.4876708984375,295.5092163085937,293.1499938964844,293.1499938964844,280.3500061035156,36166.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700714349746704,1.0,0.0,0.0,3.645994901657105,3.6460189819335938,8.870036367625289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.1865234375,0.0,1529.963623046875,1895.4371337890625,0.0,4041.837890625,0.904507339000702,1.0,0.0,3.0,1.0,0.0
12232740,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8554035425186157,0.4826161563396454,0.4373401403427124,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261990189552308,0.6088963150978088,0.5783748030662537,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462547063827515,0.4675499498844147,0.3290062546730041,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760342359542847,0.3565973341464996,0.3419178128242492,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687456965446472,0.2258120328187942,1.038418889045715,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333679199219,297.2507629394531,285.0384521484375,1.0,0.6382163763046265,0.4215781092643738,0.4215781092643738,1.0,1.0,-3.272306203842163,1.03803288936615,2.234273195266724,0.2963069081306457,0.8994127511978149,0.8994127511978149,0.0,212.9149475097656,193.0,46639.85546875,0.0,3185.1083984375,1.0,280.3417053222656,283.3953552246094,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35968.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568681716918944,1.0,0.0,0.0,3.646452188491821,3.646476030349731,8.872261219039501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.16943359375,0.0,1528.9923095703125,1895.4371337890625,0.0,3924.61962890625,0.9044805765151978,1.0,0.0,3.0,1.0,0.0
12232800,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8554035425186157,0.4826161563396454,0.4373401403427124,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261990189552308,0.6088963150978088,0.5783748030662537,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462547063827515,0.4675499498844147,0.3290062546730041,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760342359542847,0.3565973341464996,0.3419178128242492,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687456965446472,0.2258120328187942,1.038418889045715,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333679199219,297.2507629394531,285.0384521484375,1.0,0.6382163763046265,0.4215781092643738,0.4215781092643738,1.0,1.0,-3.272306203842163,1.03803288936615,2.234273195266724,0.2963069081306457,0.8994127511978149,0.8994127511978149,0.0,212.9149475097656,193.0,46639.85546875,0.0,3185.1083984375,1.0,280.3417053222656,283.3953552246094,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35968.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568681716918944,1.0,0.0,0.0,3.646452188491821,3.646476030349731,8.872261219039501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.16943359375,0.0,1528.9923095703125,1895.4371337890625,0.0,3924.61962890625,0.9044805765151978,1.0,0.0,3.0,1.0,0.0
12232860,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676693439483643,0.4836879968643188,0.437727689743042,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428454637527466,0.6119665503501892,0.5806342959403992,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604936003684998,0.472580075263977,0.3320479094982147,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883632183074951,0.3586716651916504,0.3432769179344177,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795685887336731,0.2272008508443832,1.0418541431427002,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338272094726562,0.4207127690315246,0.4207127690315246,1.0,1.0,-3.2849063873291016,1.0402823686599731,2.244623899459839,0.2957220375537872,0.904702603816986,0.904702603816986,0.0,201.8585205078125,181.0,45680.0234375,0.0,3150.950927734375,1.0,280.6417541503906,283.6249694824219,292.4799194335937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,35731.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456348419189452,1.0,0.0,0.0,3.6557364463806152,3.655760526657105,8.917498917071498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.91357421875,0.0,1537.548828125,1895.4371337890625,0.0,3823.553466796875,0.9063970446586608,1.0,0.0,3.0,1.0,0.0
12232920,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676693439483643,0.4836879968643188,0.437727689743042,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428454637527466,0.6119665503501892,0.5806342959403992,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604936003684998,0.472580075263977,0.3320479094982147,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883632183074951,0.3586716651916504,0.3432769179344177,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795685887336731,0.2272008508443832,1.0418541431427002,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338272094726562,0.4207127690315246,0.4207127690315246,1.0,1.0,-3.2849063873291016,1.0402823686599731,2.244623899459839,0.2957220375537872,0.904702603816986,0.904702603816986,0.0,201.8585205078125,181.0,45680.0234375,0.0,3150.950927734375,1.0,280.6417541503906,283.6249694824219,292.4799194335937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,35731.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456348419189452,1.0,0.0,0.0,3.6557364463806152,3.655760526657105,8.917498917071498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.91357421875,0.0,1537.548828125,1895.4371337890625,0.0,3823.553466796875,0.9063970446586608,1.0,0.0,3.0,1.0,0.0
12232980,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8805002570152283,0.4829279482364654,0.4371967613697052,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.959294319152832,0.6134498715400696,0.5821263790130615,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757159113883972,0.4762974977493286,0.3346286416053772,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8013505339622498,0.3598604798316955,0.3442851305007934,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911442875862122,0.2280754894018173,1.044721007347107,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290218234062195,0.4198473989963531,0.4198473989963531,1.0,1.0,-3.293839931488037,1.041184663772583,2.252655267715454,0.2948400676250458,0.9050038456916808,0.9050038456916808,0.0,190.99771118164065,169.0,46912.640625,0.0,3109.552001953125,1.0,280.3577575683594,283.4212951660156,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35817.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590453505516052,1.0,0.0,0.0,3.663246154785156,3.6632702350616455,8.954173154052114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.27099609375,0.0,1546.587890625,1895.4371337890625,0.0,3944.0712890625,0.908109486103058,1.0,0.0,3.0,1.0,0.0
12233040,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8805002570152283,0.4829279482364654,0.4371967613697052,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.959294319152832,0.6134498715400696,0.5821263790130615,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757159113883972,0.4762974977493286,0.3346286416053772,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8013505339622498,0.3598604798316955,0.3442851305007934,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911442875862122,0.2280754894018173,1.044721007347107,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290218234062195,0.4198473989963531,0.4198473989963531,1.0,1.0,-3.293839931488037,1.041184663772583,2.252655267715454,0.2948400676250458,0.9050038456916808,0.9050038456916808,0.0,190.99771118164065,169.0,46912.640625,0.0,3109.552001953125,1.0,280.3577575683594,283.4212951660156,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35817.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590453505516052,1.0,0.0,0.0,3.663246154785156,3.6632702350616455,8.954173154052114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.27099609375,0.0,1546.587890625,1895.4371337890625,0.0,3944.0712890625,0.908109486103058,1.0,0.0,3.0,1.0,0.0
12233100,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8864360451698303,0.4819179773330688,0.4363072514533996,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.96650892496109,0.613527774810791,0.582220196723938,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8830248117446899,0.4776467084884643,0.3355430364608764,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8073856234550476,0.3600172400474548,0.3443785607814789,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.6965210437774658,0.2281832844018936,1.04477858543396,284.9331359863281,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.9259948730469,1.0,0.6262571811676025,0.4194147288799286,0.4194147288799286,1.0,1.0,-3.2941699028015137,1.0401394367218018,2.254030704498291,0.2937992811203003,0.9035627245903016,0.9035627245903016,0.0,185.8982696533203,169.0,47929.98828125,0.0,3081.605712890625,1.0,280.100830078125,283.2449035644531,292.5953674316406,295.7410888671875,293.1499938964844,293.1499938964844,280.04998779296875,35917.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687195420265198,1.0,0.0,0.0,3.6646673679351807,3.66469144821167,8.961122262007848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.60400390625,0.0,1548.9276123046875,1895.4371337890625,0.0,4029.920654296875,0.908458948135376,1.0,0.0,3.0,1.0,0.0
12233160,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8920965194702148,0.4806561768054962,0.4350522458553314,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.97310870885849,0.6132915616035461,0.5819011926651001,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8901466727256775,0.4787720739841461,0.3362229168415069,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.812961995601654,0.3599489033222198,0.3441969454288482,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.701614499092102,0.2281010150909423,1.043832302093506,284.8860778808594,284.95001220703125,300.3428039550781,289.5135192871094,298.2314453125,297.2601928710937,284.8847351074219,1.0,0.6232112646102905,0.4188750386238098,0.4188750386238098,1.0,1.0,-3.29174280166626,1.03783118724823,2.25391173362732,0.2920950651168823,0.902624249458313,0.902624249458313,0.0,180.9554748535156,157.0,48037.65625,0.0,3048.557861328125,1.0,280.0580139160156,283.1947021484375,292.5699768066406,295.67999267578125,293.1499938964844,293.1499938964844,279.75,36001.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735137224197388,1.0,0.0,0.0,3.6638612747192383,3.663885354995728,8.957180739344039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.9521484375,0.0,1548.6572265625,1895.4371337890625,0.0,4072.090576171875,0.90836501121521,1.0,0.0,3.0,1.0,0.0
12233220,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.9043755531311036,0.4777759313583374,0.4322290420532226,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982421875,0.9860339164733888,0.6122676730155945,0.5807381272315979,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.9054749011993408,0.4806715548038482,0.3373374044895172,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.8243381977081299,0.359423279762268,0.3434416353702545,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.7121632099151611,0.2275894880294799,1.0402395725250244,284.6983642578125,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.69696044921875,1.0,0.6164665818214417,0.4177956283092499,0.4177956283092499,1.0,1.0,-3.283066749572754,1.0318049192428589,2.251261711120605,0.2880799472332001,0.8977072238922119,0.8977072238922119,0.0,170.8284454345703,145.0,49043.6640625,0.0,2973.068603515625,1.0,279.7581787109375,282.9674987792969,292.5521240234375,295.73028564453125,293.1499938964844,293.1499938964844,280.04998779296875,36236.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851542711257936,1.0,0.0,0.0,3.65580940246582,3.6558334827423096,8.917854188439378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.22900390625,0.0,1541.413818359375,1895.4371337890625,0.0,4173.36328125,0.9067204594612122,1.0,0.0,3.0,1.0,0.0
12233280,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.9043755531311036,0.4777759313583374,0.4322290420532226,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982421875,0.9860339164733888,0.6122676730155945,0.5807381272315979,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.9054749011993408,0.4806715548038482,0.3373374044895172,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.8243381977081299,0.359423279762268,0.3434416353702545,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.7121632099151611,0.2275894880294799,1.0402395725250244,284.6983642578125,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.69696044921875,1.0,0.6164665818214417,0.4177956283092499,0.4177956283092499,1.0,1.0,-3.283066749572754,1.0318049192428589,2.251261711120605,0.2880799472332001,0.8977072238922119,0.8977072238922119,0.0,170.8284454345703,145.0,49043.6640625,0.0,2973.068603515625,1.0,279.7581787109375,282.9674987792969,292.5521240234375,295.73028564453125,293.1499938964844,293.1499938964844,280.04998779296875,36236.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851542711257936,1.0,0.0,0.0,3.65580940246582,3.6558334827423096,8.917854188439378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.22900390625,0.0,1541.413818359375,1895.4371337890625,0.0,4173.36328125,0.9067204594612122,1.0,0.0,3.0,1.0,0.0
12233340,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9227641224861144,0.4767981469631195,0.4303670823574066,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9990000128746032,0.6127756834030151,0.5784180760383606,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9273181557655334,0.4840363264083862,0.3389891386032104,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8390785455703735,0.3598228693008423,0.3430407643318176,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7248553037643433,0.2276574969291687,1.0373655557632446,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.8620910644531,1.0,0.6093352437019348,0.4167162179946899,0.4167162179946899,1.0,1.0,-3.276649713516236,1.0266001224517822,2.250049591064453,0.2842877209186554,0.8978528380393982,0.8978528380393982,0.0,159.5171356201172,133.0,47860.3828125,0.0,2895.62646484375,1.0,280.04217529296875,283.1737365722656,292.4607238769531,295.4955139160156,293.1499938964844,293.1499938964844,280.3500061035156,36141.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736838936805724,1.0,0.0,0.0,3.6497561931610094,3.6497802734375,8.888347338142921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.26611328125,0.0,1533.9569091796875,1895.4371337890625,0.0,4073.58251953125,0.9053301811218262,1.0,0.0,3.0,1.0,0.0
12233400,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9227641224861144,0.4767981469631195,0.4303670823574066,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9990000128746032,0.6127756834030151,0.5784180760383606,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9273181557655334,0.4840363264083862,0.3389891386032104,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8390785455703735,0.3598228693008423,0.3430407643318176,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7248553037643433,0.2276574969291687,1.0373655557632446,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.8620910644531,1.0,0.6093352437019348,0.4167162179946899,0.4167162179946899,1.0,1.0,-3.276649713516236,1.0266001224517822,2.250049591064453,0.2842877209186554,0.8978528380393982,0.8978528380393982,0.0,159.5171356201172,133.0,47860.3828125,0.0,2895.62646484375,1.0,280.04217529296875,283.1737365722656,292.4607238769531,295.4955139160156,293.1499938964844,293.1499938964844,280.3500061035156,36141.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736838936805724,1.0,0.0,0.0,3.6497561931610094,3.6497802734375,8.888347338142921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.26611328125,0.0,1533.9569091796875,1895.4371337890625,0.0,4073.58251953125,0.9053301811218262,1.0,0.0,3.0,1.0,0.0
12233460,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9394321441650392,0.4771332740783691,0.4301815032958984,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9990000128746032,0.6176378726959229,0.552625834941864,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9470102190971376,0.488584041595459,0.3417623937129974,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8522508144378662,0.3611642718315124,0.3438205122947693,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7356502413749695,0.2284473925828933,1.038745999336243,285.0238342285156,284.95001220703125,300.34625244140625,289.4877624511719,298.2255554199219,297.262939453125,285.0240478515625,1.0,0.6007430553436279,0.4160375297069549,0.4160375297069549,1.0,1.0,-3.250802755355835,1.0154439210891724,2.235358715057373,0.279119074344635,0.9002483487129211,0.9002483487129211,0.0,150.45172119140625,121.0,46463.734375,0.0,2791.5830078125,1.0,280.3417663574219,283.3822937011719,292.4349060058594,295.3714904785156,293.1499938964844,293.1499938964844,280.04998779296875,35969.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601054787635804,1.0,0.0,0.0,3.650412321090698,3.650436162948608,8.891542506717087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.75244140625,0.0,1533.396728515625,1895.4371337890625,0.0,3953.52587890625,0.9053611755371094,1.0,0.0,3.0,1.0,0.0
12233520,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9394321441650392,0.4771332740783691,0.4301815032958984,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9990000128746032,0.6176378726959229,0.552625834941864,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9470102190971376,0.488584041595459,0.3417623937129974,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8522508144378662,0.3611642718315124,0.3438205122947693,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7356502413749695,0.2284473925828933,1.038745999336243,285.0238342285156,284.95001220703125,300.34625244140625,289.4877624511719,298.2255554199219,297.262939453125,285.0240478515625,1.0,0.6007430553436279,0.4160375297069549,0.4160375297069549,1.0,1.0,-3.250802755355835,1.0154439210891724,2.235358715057373,0.279119074344635,0.9002483487129211,0.9002483487129211,0.0,150.45172119140625,121.0,46463.734375,0.0,2791.5830078125,1.0,280.3417663574219,283.3822937011719,292.4349060058594,295.3714904785156,293.1499938964844,293.1499938964844,280.04998779296875,35969.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601054787635804,1.0,0.0,0.0,3.650412321090698,3.650436162948608,8.891542506717087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.75244140625,0.0,1533.396728515625,1895.4371337890625,0.0,3953.52587890625,0.9053611755371094,1.0,0.0,3.0,1.0,0.0
12233580,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573972821235656,0.4757216274738312,0.4291725158691406,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251301765441895,0.5238349437713623,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674676656723022,0.4918610453605652,0.3441286981105804,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678171038627625,0.3616985976696014,0.3443225026130676,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7483383417129517,0.2288170158863067,1.0398051738739014,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388916015625,297.2855529785156,284.8290100097656,1.0,0.5910753607749939,0.4153588116168976,0.4153588116168976,1.0,1.0,-3.2196993827819824,1.002448558807373,2.2172508239746094,0.2731541693210602,0.8971402049064636,0.8971402049064636,0.0,140.8504180908203,141.0,47192.765625,0.0,2675.041748046875,1.0,280.0578308105469,283.1551208496094,292.50244140625,295.5517883300781,293.1499938964844,293.1499938964844,280.3500061035156,36123.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693336486816406,1.0,0.0,0.0,3.6467630863189697,3.64678692817688,8.873774390849576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.53173828125,0.0,1530.494384765625,1895.4371337890625,0.0,4035.33642578125,0.90462464094162,1.0,0.0,3.0,1.0,0.0
12233640,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573972821235656,0.4757216274738312,0.4291725158691406,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251301765441895,0.5238349437713623,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674676656723022,0.4918610453605652,0.3441286981105804,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678171038627625,0.3616985976696014,0.3443225026130676,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7483383417129517,0.2288170158863067,1.0398051738739014,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388916015625,297.2855529785156,284.8290100097656,1.0,0.5910753607749939,0.4153588116168976,0.4153588116168976,1.0,1.0,-3.2196993827819824,1.002448558807373,2.2172508239746094,0.2731541693210602,0.8971402049064636,0.8971402049064636,0.0,140.8504180908203,141.0,47192.765625,0.0,2675.041748046875,1.0,280.0578308105469,283.1551208496094,292.50244140625,295.5517883300781,293.1499938964844,293.1499938964844,280.3500061035156,36123.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693336486816406,1.0,0.0,0.0,3.6467630863189697,3.64678692817688,8.873774390849576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.53173828125,0.0,1530.494384765625,1895.4371337890625,0.0,4035.33642578125,0.90462464094162,1.0,0.0,3.0,1.0,0.0
12233700,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.959376096725464,0.4752033650875091,0.4283872842788696,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9990000128746032,0.6292594075202942,0.5198233723640442,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9708539843559264,0.4936464130878448,0.3451581597328186,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8701333403587341,0.3619900047779083,0.3444141447544098,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.7502387762069702,0.2290232479572296,1.040062427520752,284.94683837890625,284.95001220703125,300.3509216308594,289.470458984375,298.24884033203125,297.3006896972656,284.9538269042969,1.0,0.590445876121521,0.4150194525718689,0.4150194525718689,1.0,1.0,-3.2155442237854004,1.0000877380371094,2.215456485748291,0.2711903154850006,0.8982104659080505,0.8982104659080505,0.0,139.52671813964844,141.0,46181.921875,0.0,2659.447265625,1.0,280.3012084960937,283.3117980957031,292.4332580566406,295.3307800292969,293.1499938964844,293.1499938964844,280.3500061035156,36062.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623659253120422,1.0,0.0,0.0,3.645318746566773,3.6453428268432617,8.866746838975814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.61865234375,0.0,1528.43603515625,1895.4371337890625,0.0,3973.64794921875,0.9043132066726683,1.0,0.0,3.0,1.0,0.0
12233760,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9583293795585632,0.4752137660980224,0.4282412230968475,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.6329503059387207,0.5212620496749878,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.971291720867157,0.4958693385124206,0.3465977013111114,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8697203397750854,0.3625847995281219,0.3448792099952698,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7499440312385559,0.2294551581144333,1.0416626930236816,284.994140625,284.95001220703125,300.352783203125,289.464111328125,298.2602233886719,297.3165588378906,284.99591064453125,1.0,0.5918267965316772,0.4148948192596435,0.4148948192596435,1.0,1.0,-3.221294403076172,1.0017993450164795,2.2194950580596924,0.2714066207408905,0.8990157246589661,0.8990157246589661,0.0,140.15785217285156,161.0,46119.5703125,0.0,2674.512451171875,1.0,280.34210205078125,283.3617248535156,292.4262390136719,295.3470153808594,293.1499938964844,293.1499938964844,280.6499938964844,35991.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958152949810028,1.0,0.0,0.0,3.64615797996521,3.64618182182312,8.870829901752586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.31103515625,0.0,1528.8319091796875,1895.4371337890625,0.0,3936.103759765625,0.9044262170791626,1.0,0.0,3.0,1.0,0.0
12233820,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9494016766548156,0.4760846197605133,0.4289235770702362,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382370591163635,0.5357893705368042,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657851457595824,0.5010802745819092,0.3501509726047516,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.863155722618103,0.3643721044063568,0.3465308845043182,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.7447749376296997,0.2307784855365753,1.0476535558700562,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.3398742675781,285.20281982421875,1.0,0.5995404720306396,0.4146455526351928,0.4146455526351928,1.0,1.0,-3.253016948699951,1.0125340223312378,2.240483045578003,0.2747687697410583,0.9040156006813048,0.9040156006813048,0.0,145.59230041503906,181.0,45359.93359375,0.0,2769.283203125,1.0,280.6417541503906,283.6040954589844,292.4068603515625,295.2589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35759.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462305903434752,1.0,0.0,0.0,3.654296636581421,3.65432071685791,8.910475912671245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.9072265625,0.0,1536.1519775390625,1895.4371337890625,0.0,3828.941650390625,0.9060951471328736,1.0,0.0,3.0,1.0,0.0
12233880,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9494016766548156,0.4760846197605133,0.4289235770702362,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382370591163635,0.5357893705368042,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657851457595824,0.5010802745819092,0.3501509726047516,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.863155722618103,0.3643721044063568,0.3465308845043182,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.7447749376296997,0.2307784855365753,1.0476535558700562,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.3398742675781,285.20281982421875,1.0,0.5995404720306396,0.4146455526351928,0.4146455526351928,1.0,1.0,-3.253016948699951,1.0125340223312378,2.240483045578003,0.2747687697410583,0.9040156006813048,0.9040156006813048,0.0,145.59230041503906,181.0,45359.93359375,0.0,2769.283203125,1.0,280.6417541503906,283.6040954589844,292.4068603515625,295.2589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35759.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462305903434752,1.0,0.0,0.0,3.654296636581421,3.65432071685791,8.910475912671245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.9072265625,0.0,1536.1519775390625,1895.4371337890625,0.0,3828.941650390625,0.9060951471328736,1.0,0.0,3.0,1.0,0.0
12233940,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.93112450838089,0.4754148721694946,0.4291450977325439,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384503245353699,0.5641086101531982,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516399502754213,0.5051073431968689,0.353496789932251,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500348329544067,0.3654233813285827,0.3481468856334686,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.734283983707428,0.2316099852323532,1.0539730787277222,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.27301025390625,297.3282470703125,285.0704345703125,1.0,0.6119536757469177,0.4143962860107422,0.4143962860107422,1.0,1.0,-3.3008925914764404,1.0289987325668335,2.2718939781188965,0.2804855704307556,0.904489517211914,0.904489517211914,0.0,155.9723663330078,199.0,46955.125,0.0,2927.8212890625,1.0,280.3577575683594,283.4238586425781,292.48712158203125,295.4998474121094,293.1499938964844,293.1499938964844,280.04998779296875,35827.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605304598808287,1.0,0.0,0.0,3.661310434341431,3.66133451461792,8.94471270385111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.93701171875,0.0,1544.4912109375,1895.4371337890625,0.0,3957.313232421875,0.9076869487762452,1.0,0.0,3.0,1.0,0.0
12234000,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.93112450838089,0.4754148721694946,0.4291450977325439,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384503245353699,0.5641086101531982,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516399502754213,0.5051073431968689,0.353496789932251,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500348329544067,0.3654233813285827,0.3481468856334686,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.734283983707428,0.2316099852323532,1.0539730787277222,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.27301025390625,297.3282470703125,285.0704345703125,1.0,0.6119536757469177,0.4143962860107422,0.4143962860107422,1.0,1.0,-3.3008925914764404,1.0289987325668335,2.2718939781188965,0.2804855704307556,0.904489517211914,0.904489517211914,0.0,155.9723663330078,199.0,46955.125,0.0,2927.8212890625,1.0,280.3577575683594,283.4238586425781,292.48712158203125,295.4998474121094,293.1499938964844,293.1499938964844,280.04998779296875,35827.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605304598808287,1.0,0.0,0.0,3.661310434341431,3.66133451461792,8.94471270385111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.93701171875,0.0,1544.4912109375,1895.4371337890625,0.0,3957.313232421875,0.9076869487762452,1.0,0.0,3.0,1.0,0.0
12234060,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9073206186294556,0.4733792245388031,0.4279925227165222,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9990000128746032,0.6330570578575134,0.6005712151527405,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.930863916873932,0.5079501867294312,0.3559634387493133,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332476615905762,0.3654581606388092,0.348844826221466,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7202402353286743,0.231559619307518,1.0568530559539795,284.9254455566406,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.92584228515625,1.0,0.6262612342834473,0.4128780364990234,0.4128780364990234,1.0,1.0,-3.350728273391724,1.042699933052063,2.308028221130371,0.2833117246627807,0.9028853178024292,0.9028853178024292,0.0,169.98387145996094,217.0,48582.21484375,0.0,3115.699951171875,1.0,280.0581359863281,283.2292175292969,292.490966796875,295.6231689453125,293.1499938964844,293.1499938964844,279.75,35971.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777136445045472,1.0,0.0,0.0,3.6628530025482178,3.662877082824707,8.95225127806043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.85595703125,0.0,1547.2978515625,1895.4371337890625,0.0,4108.8173828125,0.9081250429153442,1.0,0.0,3.0,1.0,0.0
