time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234120,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9073206186294556,0.4733792245388031,0.4279925227165222,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9990000128746032,0.6330570578575134,0.6005712151527405,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.930863916873932,0.5079501867294312,0.3559634387493133,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332476615905762,0.3654581606388092,0.348844826221466,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7202402353286743,0.231559619307518,1.0568530559539795,284.9254455566406,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.92584228515625,1.0,0.6262612342834473,0.4128780364990234,0.4128780364990234,1.0,1.0,-3.350728273391724,1.042699933052063,2.308028221130371,0.2833117246627807,0.9028853178024292,0.9028853178024292,0.0,169.98387145996094,217.0,48582.21484375,0.0,3115.699951171875,1.0,280.0581359863281,283.2292175292969,292.490966796875,295.6231689453125,293.1499938964844,293.1499938964844,279.75,35971.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777136445045472,1.0,0.0,0.0,3.6628530025482178,3.662877082824707,8.95225127806043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.85595703125,0.0,1547.2978515625,1895.4371337890625,0.0,4108.8173828125,0.9081250429153442,1.0,0.0,3.0,1.0,0.0
12234180,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.87380450963974,0.4704565703868866,0.426446795463562,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.967994749546051,0.6272321939468384,0.596336841583252,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.8970276117324829,0.5099477171897888,0.3581613898277282,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.8058950304985046,0.3646540343761444,0.3491885662078857,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481384277344,0.6948933005332947,0.2307059615850448,1.058187484741211,284.74737548828125,284.95001220703125,300.3715209960937,289.4052124023437,298.21710205078125,297.2508544921875,284.7462158203125,1.0,0.6380122303962708,0.4113597869873047,0.4113597869873047,1.0,1.0,-3.3480656147003174,1.0375202894210815,2.3105452060699463,0.2793924510478973,0.8987162113189697,0.8987162113189697,0.0,192.79736328125,235.0,49677.74609375,0.0,3240.575439453125,1.0,279.7581787109375,283.0077209472656,292.46551513671875,295.6827087402344,293.1499938964844,293.1499938964844,280.04998779296875,36179.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925006031990052,1.0,0.0,0.0,3.656970500946045,3.656994581222534,8.923519771997235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.208984375,0.0,1542.2830810546875,1895.4371337890625,0.0,4236.40087890625,0.9069427847862244,1.0,0.0,3.0,1.0,0.0
12234240,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.87380450963974,0.4704565703868866,0.426446795463562,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.967994749546051,0.6272321939468384,0.596336841583252,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.8970276117324829,0.5099477171897888,0.3581613898277282,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.8058950304985046,0.3646540343761444,0.3491885662078857,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481384277344,0.6948933005332947,0.2307059615850448,1.058187484741211,284.74737548828125,284.95001220703125,300.3715209960937,289.4052124023437,298.21710205078125,297.2508544921875,284.7462158203125,1.0,0.6380122303962708,0.4113597869873047,0.4113597869873047,1.0,1.0,-3.3480656147003174,1.0375202894210815,2.3105452060699463,0.2793924510478973,0.8987162113189697,0.8987162113189697,0.0,192.79736328125,235.0,49677.74609375,0.0,3240.575439453125,1.0,279.7581787109375,283.0077209472656,292.46551513671875,295.6827087402344,293.1499938964844,293.1499938964844,280.04998779296875,36179.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925006031990052,1.0,0.0,0.0,3.656970500946045,3.656994581222534,8.923519771997235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.208984375,0.0,1542.2830810546875,1895.4371337890625,0.0,4236.40087890625,0.9069427847862244,1.0,0.0,3.0,1.0,0.0
12234300,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8612017631530762,0.4695395827293396,0.4256706535816192,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9533041715621948,0.6258862614631653,0.594904363155365,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852099180221558,0.5113816857337952,0.3592336475849151,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7945140600204468,0.3644711077213287,0.3492418825626373,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.684653103351593,0.2303905338048935,1.058166742324829,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.21124267578125,297.2439880371094,284.875244140625,1.0,0.6434041261672974,0.4106006622314453,0.4106006622314453,1.0,1.0,-3.3470654487609863,1.0350762605667114,2.3119890689849854,0.2769938111305237,0.8993373513221741,0.8993373513221741,0.0,203.15408325195312,235.0,48678.078125,0.0,3297.194091796875,1.0,280.0014953613281,283.16802978515625,292.3792724609375,295.4382629394531,293.1499938964844,293.1499938964844,280.04998779296875,36129.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98662668466568,1.0,0.0,0.0,3.654231071472168,3.654255151748657,8.910155884223059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.9638671875,0.0,1538.8525390625,1895.4371337890625,0.0,4186.0537109375,0.9063485264778136,1.0,0.0,3.0,1.0,0.0
12234360,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514204025268555,0.4692012667655945,0.4255266189575195,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9408500790596008,0.6254845261573792,0.5945176482200623,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8760635256767273,0.513313889503479,0.3607126772403717,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7854467630386353,0.3646582663059234,0.34964519739151,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6765168905258179,0.2303407937288284,1.059192419052124,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.2104797363281,297.2438049316406,284.9140930175781,1.0,0.6487964987754822,0.4100177884101867,0.4100177884101867,1.0,1.0,-3.349916219711304,1.034443497657776,2.3154728412628174,0.2756340801715851,0.8995687961578369,0.8995687961578369,0.0,212.611083984375,253.0,48560.36328125,0.0,3357.76416015625,1.0,280.04229736328125,283.2160339355469,292.3613586425781,295.4390563964844,293.1499938964844,293.1499938964844,280.3500061035156,36073.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983005702495575,1.0,0.0,0.0,3.6534299850463854,3.653454065322876,8.906249604478944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.12353515625,0.0,1537.541015625,1895.4371337890625,0.0,4154.79541015625,0.9061058163642884,1.0,0.0,3.0,1.0,0.0
12234420,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8362467288970947,0.4693946838378906,0.4260973930358886,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205175042152404,0.6262622475624084,0.5954567790031433,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620526194572449,0.5179942846298218,0.3642725050449371,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.7712258696556091,0.3657340705394745,0.3511175215244293,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638863682746887,0.2307996302843094,1.0636224746704102,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.102294921875,1.0,0.6597959399223328,0.4088519811630249,0.4088519811630249,1.0,1.0,-3.36310076713562,1.0358595848083496,2.3272411823272705,0.2740360200405121,0.9031364917755128,0.9031364917755128,0.0,230.3373413085937,256.0,47538.265625,0.0,3489.835693359375,1.0,280.341796875,283.445068359375,292.3284912109375,295.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35876.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712160229682922,1.0,0.0,0.0,3.6573619842529297,3.657386064529419,8.925431416173524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.59619140625,0.0,1540.4454345703125,1895.4371337890625,0.0,4051.912109375,0.9068569540977478,1.0,0.0,3.0,1.0,0.0
12234480,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8362467288970947,0.4693946838378906,0.4260973930358886,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205175042152404,0.6262622475624084,0.5954567790031433,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620526194572449,0.5179942846298218,0.3642725050449371,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.7712258696556091,0.3657340705394745,0.3511175215244293,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638863682746887,0.2307996302843094,1.0636224746704102,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.102294921875,1.0,0.6597959399223328,0.4088519811630249,0.4088519811630249,1.0,1.0,-3.36310076713562,1.0358595848083496,2.3272411823272705,0.2740360200405121,0.9031364917755128,0.9031364917755128,0.0,230.3373413085937,256.0,47538.265625,0.0,3489.835693359375,1.0,280.341796875,283.445068359375,292.3284912109375,295.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35876.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712160229682922,1.0,0.0,0.0,3.6573619842529297,3.657386064529419,8.925431416173524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.59619140625,0.0,1540.4454345703125,1895.4371337890625,0.0,4051.912109375,0.9068569540977478,1.0,0.0,3.0,1.0,0.0
12234540,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8272643685340881,0.4680381119251251,0.4258143007755279,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.909129798412323,0.6260626912117004,0.5961580276489258,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548009991645813,0.5214336514472961,0.367306113243103,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7632898688316345,0.3661004900932312,0.3522002398967743,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.6568892598152161,0.2308735698461532,1.0669480562210083,284.94287109375,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.9418640136719,1.0,0.6665582656860352,0.4076862037181854,0.4076862037181854,1.0,1.0,-3.3725712299346924,1.0359162092208862,2.3366549015045166,0.2722710072994232,0.9017449021339417,0.9017449021339417,0.0,241.80848693847656,259.0,48733.51171875,0.0,3578.041748046875,1.0,280.0577697753906,283.2439880371094,292.3937683105469,295.52703857421875,293.1499938964844,293.1499938964844,279.75,35984.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830905199050904,1.0,0.0,0.0,3.6587071418762207,3.65873122215271,8.931996831051947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.830078125,0.0,1542.758056640625,1895.4371337890625,0.0,4155.529296875,0.9072062969207764,1.0,0.0,3.0,1.0,0.0
12234600,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8272643685340881,0.4680381119251251,0.4258143007755279,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.909129798412323,0.6260626912117004,0.5961580276489258,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548009991645813,0.5214336514472961,0.367306113243103,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7632898688316345,0.3661004900932312,0.3522002398967743,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.6568892598152161,0.2308735698461532,1.0669480562210083,284.94287109375,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.9418640136719,1.0,0.6665582656860352,0.4076862037181854,0.4076862037181854,1.0,1.0,-3.3725712299346924,1.0359162092208862,2.3366549015045166,0.2722710072994232,0.9017449021339417,0.9017449021339417,0.0,241.80848693847656,259.0,48733.51171875,0.0,3578.041748046875,1.0,280.0577697753906,283.2439880371094,292.3937683105469,295.52703857421875,293.1499938964844,293.1499938964844,279.75,35984.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830905199050904,1.0,0.0,0.0,3.6587071418762207,3.65873122215271,8.931996831051947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.830078125,0.0,1542.758056640625,1895.4371337890625,0.0,4155.529296875,0.9072062969207764,1.0,0.0,3.0,1.0,0.0
12234660,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.819643497467041,0.465320348739624,0.4239447116851806,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.9005615711212158,0.6244114637374878,0.5952394008636475,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.8492964506149292,0.5236707925796509,0.3692696094512939,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.7569243907928467,0.3654587566852569,0.3521433472633362,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.651198148727417,0.2302018254995346,1.0663269758224487,284.7607421875,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.75946044921875,1.0,0.6706510186195374,0.4066668450832367,0.4066668450832367,1.0,1.0,-3.370774507522583,1.0323981046676636,2.33837628364563,0.2693855762481689,0.8977016806602478,0.8977016806602478,0.0,250.447021484375,247.0,49819.4375,0.0,3623.51220703125,1.0,279.7582092285156,283.0210876464844,292.38787841796875,295.6087951660156,293.1499938964844,293.1499938964844,280.04998779296875,36182.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963889122009276,1.0,0.0,0.0,3.652590751647949,3.65261483192444,8.902158015189343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.6669921875,0.0,1537.4219970703125,1895.4371337890625,0.0,4269.4736328125,0.9059674739837646,1.0,0.0,3.0,1.0,0.0
12234720,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.819643497467041,0.465320348739624,0.4239447116851806,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.9005615711212158,0.6244114637374878,0.5952394008636475,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.8492964506149292,0.5236707925796509,0.3692696094512939,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.7569243907928467,0.3654587566852569,0.3521433472633362,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.651198148727417,0.2302018254995346,1.0663269758224487,284.7607421875,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.75946044921875,1.0,0.6706510186195374,0.4066668450832367,0.4066668450832367,1.0,1.0,-3.370774507522583,1.0323981046676636,2.33837628364563,0.2693855762481689,0.8977016806602478,0.8977016806602478,0.0,250.447021484375,247.0,49819.4375,0.0,3623.51220703125,1.0,279.7582092285156,283.0210876464844,292.38787841796875,295.6087951660156,293.1499938964844,293.1499938964844,280.04998779296875,36182.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963889122009276,1.0,0.0,0.0,3.652590751647949,3.65261483192444,8.902158015189343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.6669921875,0.0,1537.4219970703125,1895.4371337890625,0.0,4269.4736328125,0.9059674739837646,1.0,0.0,3.0,1.0,0.0
12234780,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195599913597107,0.4642375111579895,0.4223993122577667,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9011507630348206,0.6241087317466736,0.5943922996520996,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517714738845825,0.527286946773529,0.3713788092136383,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575706243515015,0.3655817210674286,0.3518916666507721,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.651472270488739,0.2299933731555938,1.0641279220581057,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.2368469238281,284.921875,1.0,0.6692051291465759,0.4056475162506103,0.4056475162506103,1.0,1.0,-3.3674776554107666,1.0283763408660889,2.3391013145446777,0.2661265730857849,0.8986309766769409,0.8986309766769409,0.0,249.1317901611328,235.0,48639.22265625,0.0,3608.1494140625,1.0,280.04217529296875,283.2250671386719,292.289306640625,295.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36071.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865872859954834,1.0,0.0,0.0,3.6491780281066895,3.6492018699646,8.885530746738368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.28759765625,0.0,1532.786865234375,1895.4371337890625,0.0,4185.71435546875,0.9051533341407776,1.0,0.0,3.0,1.0,0.0
12234840,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195599913597107,0.4642375111579895,0.4223993122577667,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9011507630348206,0.6241087317466736,0.5943922996520996,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517714738845825,0.527286946773529,0.3713788092136383,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575706243515015,0.3655817210674286,0.3518916666507721,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.651472270488739,0.2299933731555938,1.0641279220581057,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.2368469238281,284.921875,1.0,0.6692051291465759,0.4056475162506103,0.4056475162506103,1.0,1.0,-3.3674776554107666,1.0283763408660889,2.3391013145446777,0.2661265730857849,0.8986309766769409,0.8986309766769409,0.0,249.1317901611328,235.0,48639.22265625,0.0,3608.1494140625,1.0,280.04217529296875,283.2250671386719,292.289306640625,295.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36071.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865872859954834,1.0,0.0,0.0,3.6491780281066895,3.6492018699646,8.885530746738368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.28759765625,0.0,1532.786865234375,1895.4371337890625,0.0,4185.71435546875,0.9051533341407776,1.0,0.0,3.0,1.0,0.0
12234900,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218715786933899,0.464308500289917,0.4221387505531311,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9042022228240968,0.6245977878570557,0.5944998860359192,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.855478823184967,0.5296518206596375,0.3727759122848511,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600948214530945,0.366077184677124,0.352076917886734,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535437703132629,0.2302260547876358,1.063992977142334,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.0632019042969,1.0,0.6676604747772217,0.405137836933136,0.405137836933136,1.0,1.0,-3.3690295219421387,1.0274847745895386,2.3415448665618896,0.2649087309837341,0.9006586670875549,0.9006586670875549,0.0,245.8620758056641,235.0,47632.734375,0.0,3593.041748046875,1.0,280.2987670898437,283.3997497558594,292.2456359863281,295.2035827636719,293.1499938964844,293.1499938964844,280.3500061035156,35962.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782939553260804,1.0,0.0,0.0,3.650041341781616,3.6500654220581055,8.889736022865691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.7919921875,0.0,1532.9373779296875,1895.4371337890625,0.0,4113.87646484375,0.9053081274032592,1.0,0.0,3.0,1.0,0.0
12234960,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253528475761414,0.4646355807781219,0.4222036600112915,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9088236093521118,0.6253916621208191,0.5949743390083313,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.8604828715324402,0.5322659611701965,0.3744054436683655,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637779712677002,0.3668010830879211,0.3525024950504303,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.6566618084907532,0.2306570559740066,1.064720630645752,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034240722656,1.0,0.6658651232719421,0.4047471284866333,0.4047471284866333,1.0,1.0,-3.373021125793457,1.027757167816162,2.345264196395874,0.2643208503723144,0.9021729826927184,0.9021729826927184,0.0,241.48602294921875,223.0,47535.6171875,0.0,3577.317138671875,1.0,280.34185791015625,283.44891357421875,292.255859375,295.2502746582031,293.1499938964844,293.1499938964844,280.04998779296875,35874.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744335412979126,1.0,0.0,0.0,3.65318751335144,3.6532115936279297,8.905067829800828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.3642578125,0.0,1535.7791748046875,1895.4371337890625,0.0,4080.151611328125,0.9059210419654846,1.0,0.0,3.0,1.0,0.0
12235020,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323477506637573,0.463542491197586,0.4213771820068359,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.918942093849182,0.6253873109817505,0.5951021909713745,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8709124326705933,0.5360098481178284,0.3770544528961181,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.771571934223175,0.3673434555530548,0.352937251329422,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633687615394592,0.230984941124916,1.0653069019317627,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614044904708862,0.4039657413959503,0.4039657413959503,1.0,1.0,-3.3766086101531982,1.0267858505249023,2.349822759628296,0.2628602683544159,0.9007033109664917,0.9007033109664917,0.0,232.1913146972656,211.0,48674.32421875,0.0,3532.234619140625,1.0,280.05780029296875,283.2441101074219,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35987.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857771396636964,1.0,0.0,0.0,3.65442419052124,3.6544482707977295,8.911097211239394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.03515625,0.0,1538.001708984375,1895.4371337890625,0.0,4178.7353515625,0.9062496423721312,1.0,0.0,3.0,1.0,0.0
12235080,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323477506637573,0.463542491197586,0.4213771820068359,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.918942093849182,0.6253873109817505,0.5951021909713745,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8709124326705933,0.5360098481178284,0.3770544528961181,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.771571934223175,0.3673434555530548,0.352937251329422,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633687615394592,0.230984941124916,1.0653069019317627,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614044904708862,0.4039657413959503,0.4039657413959503,1.0,1.0,-3.3766086101531982,1.0267858505249023,2.349822759628296,0.2628602683544159,0.9007033109664917,0.9007033109664917,0.0,232.1913146972656,211.0,48674.32421875,0.0,3532.234619140625,1.0,280.05780029296875,283.2441101074219,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35987.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857771396636964,1.0,0.0,0.0,3.65442419052124,3.6544482707977295,8.911097211239394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.03515625,0.0,1538.001708984375,1895.4371337890625,0.0,4178.7353515625,0.9062496423721312,1.0,0.0,3.0,1.0,0.0
12235140,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.8386434316635132,0.4611057639122009,0.4190899729728699,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.9286317825317384,0.6238251328468323,0.5935841202735901,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75390625,0.8809719085693359,0.5385461449623108,0.3787073493003845,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.7788940072059631,0.3668817579746246,0.3523482084274292,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.669618546962738,0.2305751740932464,1.062528133392334,284.7539367675781,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525329589844,1.0,0.6556230783462524,0.4031843543052673,0.4031843543052673,1.0,1.0,-3.3699796199798584,1.022250056266785,2.347729682922364,0.2600364089012146,0.896545946598053,0.896545946598053,0.0,222.8474273681641,199.0,49713.01953125,0.0,3462.91455078125,1.0,279.7582397460937,283.0184326171875,292.3148803710937,295.52911376953125,293.1499938964844,293.1499938964844,280.04998779296875,36191.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985967874526978,1.0,0.0,0.0,3.648006916046143,3.6480307579040527,8.87982878339244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.70703125,0.0,1532.3836669921875,1895.4371337890625,0.0,4288.15966796875,0.9049476385116576,1.0,0.0,3.0,1.0,0.0
12235200,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.8386434316635132,0.4611057639122009,0.4190899729728699,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.9286317825317384,0.6238251328468323,0.5935841202735901,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75390625,0.8809719085693359,0.5385461449623108,0.3787073493003845,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.7788940072059631,0.3668817579746246,0.3523482084274292,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.669618546962738,0.2305751740932464,1.062528133392334,284.7539367675781,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525329589844,1.0,0.6556230783462524,0.4031843543052673,0.4031843543052673,1.0,1.0,-3.3699796199798584,1.022250056266785,2.347729682922364,0.2600364089012146,0.896545946598053,0.896545946598053,0.0,222.8474273681641,199.0,49713.01953125,0.0,3462.91455078125,1.0,279.7582397460937,283.0184326171875,292.3148803710937,295.52911376953125,293.1499938964844,293.1499938964844,280.04998779296875,36191.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985967874526978,1.0,0.0,0.0,3.648006916046143,3.6480307579040527,8.87982878339244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.70703125,0.0,1532.3836669921875,1895.4371337890625,0.0,4288.15966796875,0.9049476385116576,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.847601056098938,0.4602671861648559,0.4174165427684784,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414650201797484,0.6235612034797668,0.5924077033996582,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940050005912781,0.5424865484237671,0.3807579278945923,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885894179344177,0.3671760857105255,0.3518846333026886,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778900623321533,0.2306137830018997,1.05967378616333,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425231933594,284.9137268066406,1.0,0.6492288112640381,0.4023524820804596,0.4023524820804596,1.0,1.0,-3.3650147914886475,1.018175482749939,2.346839427947998,0.2570165991783142,0.8973530530929565,0.8973530530929565,0.0,211.86622619628903,187.0,48517.703125,0.0,3388.315673828125,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2906494140625,293.1499938964844,293.1499938964844,280.3500061035156,36082.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883502125740052,1.0,0.0,0.0,3.644181728363037,3.6442055702209473,8.861215974320658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.189453125,0.0,1527.3179931640625,1895.4371337890625,0.0,4200.87353515625,0.9040433764457704,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.847601056098938,0.4602671861648559,0.4174165427684784,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414650201797484,0.6235612034797668,0.5924077033996582,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940050005912781,0.5424865484237671,0.3807579278945923,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885894179344177,0.3671760857105255,0.3518846333026886,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778900623321533,0.2306137830018997,1.05967378616333,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425231933594,284.9137268066406,1.0,0.6492288112640381,0.4023524820804596,0.4023524820804596,1.0,1.0,-3.3650147914886475,1.018175482749939,2.346839427947998,0.2570165991783142,0.8973530530929565,0.8973530530929565,0.0,211.86622619628903,187.0,48517.703125,0.0,3388.315673828125,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2906494140625,293.1499938964844,293.1499938964844,280.3500061035156,36082.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883502125740052,1.0,0.0,0.0,3.644181728363037,3.6442055702209473,8.861215974320658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.189453125,0.0,1527.3179931640625,1895.4371337890625,0.0,4200.87353515625,0.9040433764457704,1.0,0.0,3.0,1.0,0.0
12235380,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610890507698059,0.4608481824398041,0.4172095954418182,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.958812654018402,0.6248332262039185,0.592793345451355,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121805429458618,0.5477678775787354,0.3838524222373962,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023942708969116,0.3685279786586761,0.3524322211742401,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899603009223938,0.2314755618572235,1.060273289680481,285.09405517578125,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953369140625,1.0,0.6432304978370667,0.4015206098556518,0.4015206098556518,1.0,1.0,-3.370321273803711,1.017666220664978,2.352654933929444,0.2553186416625976,0.9007864594459534,0.9007864594459534,0.0,199.19827270507807,175.0,47413.890625,0.0,3327.70458984375,1.0,280.3417053222656,283.4452819824219,292.18536376953125,295.1708374023437,293.1499938964844,293.1499938964844,280.04998779296875,35885.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758611917495728,1.0,0.0,0.0,3.647794246673584,3.647818088531494,8.878793096300797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.162109375,0.0,1529.85791015625,1895.4371337890625,0.0,4092.64404296875,0.904721975326538,1.0,0.0,3.0,1.0,0.0
12235440,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610890507698059,0.4608481824398041,0.4172095954418182,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.958812654018402,0.6248332262039185,0.592793345451355,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121805429458618,0.5477678775787354,0.3838524222373962,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023942708969116,0.3685279786586761,0.3524322211742401,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899603009223938,0.2314755618572235,1.060273289680481,285.09405517578125,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953369140625,1.0,0.6432304978370667,0.4015206098556518,0.4015206098556518,1.0,1.0,-3.370321273803711,1.017666220664978,2.352654933929444,0.2553186416625976,0.9007864594459534,0.9007864594459534,0.0,199.19827270507807,175.0,47413.890625,0.0,3327.70458984375,1.0,280.3417053222656,283.4452819824219,292.18536376953125,295.1708374023437,293.1499938964844,293.1499938964844,280.04998779296875,35885.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758611917495728,1.0,0.0,0.0,3.647794246673584,3.647818088531494,8.878793096300797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.162109375,0.0,1529.85791015625,1895.4371337890625,0.0,4092.64404296875,0.904721975326538,1.0,0.0,3.0,1.0,0.0
12235500,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.868624746799469,0.4606567323207855,0.4171230792999267,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.967663586139679,0.6250966787338257,0.5930877923965454,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9229087829589844,0.550000786781311,0.3854325115680694,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.80989009141922,0.3690259456634521,0.3528191149234772,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6966879367828369,0.2318401932716369,1.0611814260482788,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606506347656,284.9682922363281,1.0,0.6403661966323853,0.4011046886444092,0.4011046886444092,1.0,1.0,-3.374035596847534,1.0177687406539917,2.356266736984253,0.2547187507152557,0.8998063206672668,0.8998063206672668,0.0,192.9286346435547,175.0,48425.125,0.0,3300.10595703125,1.0,280.0986633300781,283.287353515625,292.2527160644531,295.3926086425781,293.1499938964844,293.1499938964844,280.04998779296875,35939.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982656180858612,1.0,0.0,0.0,3.649186611175537,3.6492104530334473,8.885572242434137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.79052734375,0.0,1531.814208984375,1895.4371337890625,0.0,4151.76953125,0.9050201773643494,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8753359317779541,0.4599212408065796,0.4164334535598755,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9751579761505128,0.6247958540916443,0.5927890539169312,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328559041023254,0.5517486929893494,0.3865994811058044,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163572549819946,0.3691701292991638,0.3528635203838348,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7027485370635986,0.231958582997322,1.0611032247543335,284.9320373535156,284.95001220703125,300.403076171875,289.2162780761719,298.20556640625,297.25909423828125,284.930908203125,1.0,0.6373420357704163,0.4007070362567901,0.4007070362567901,1.0,1.0,-3.3742165565490723,1.0166901350021362,2.3575265407562256,0.2537384331226349,0.899222731590271,0.899222731590271,0.0,187.2615509033203,163.0,48553.70703125,0.0,3267.87841796875,1.0,280.05767822265625,283.2410888671875,292.2524108886719,295.373291015625,293.1499938964844,293.1499938964844,280.3500061035156,35998.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870519042015076,1.0,0.0,0.0,3.648616313934326,3.648640394210816,8.882796009856975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.451171875,0.0,1531.6204833984375,1895.4371337890625,0.0,4189.7138671875,0.9049584865570068,1.0,0.0,3.0,1.0,0.0
12235620,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913961052894592,0.4597577154636383,0.4154505431652069,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.9907222390174866,0.6252707839012146,0.5924038887023926,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550302624702454,0.5564495921134949,0.389224112033844,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.830801248550415,0.3700956702232361,0.3530415594577789,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162303328514099,0.2325855046510696,1.0609852075576782,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312100291252136,0.3999117612838745,0.3999117612838745,1.0,1.0,-3.375790596008301,1.0149736404418943,2.3608169555664062,0.2516563832759857,0.9024723172187804,0.9024723172187804,0.0,175.41616821289062,166.0,47461.77734375,0.0,3203.220703125,1.0,280.3421630859375,283.4444580078125,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35851.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783706665039062,1.0,0.0,0.0,3.6533761024475098,3.653400182723999,8.905987556317996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.17041015625,0.0,1535.8135986328125,1895.4371337890625,0.0,4114.54443359375,0.9059432744979858,1.0,0.0,3.0,1.0,0.0
12235680,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913961052894592,0.4597577154636383,0.4154505431652069,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.9907222390174866,0.6252707839012146,0.5924038887023926,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550302624702454,0.5564495921134949,0.389224112033844,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.830801248550415,0.3700956702232361,0.3530415594577789,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162303328514099,0.2325855046510696,1.0609852075576782,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312100291252136,0.3999117612838745,0.3999117612838745,1.0,1.0,-3.375790596008301,1.0149736404418943,2.3608169555664062,0.2516563832759857,0.9024723172187804,0.9024723172187804,0.0,175.41616821289062,166.0,47461.77734375,0.0,3203.220703125,1.0,280.3421630859375,283.4444580078125,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35851.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783706665039062,1.0,0.0,0.0,3.6533761024475098,3.653400182723999,8.905987556317996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.17041015625,0.0,1535.8135986328125,1895.4371337890625,0.0,4114.54443359375,0.9059432744979858,1.0,0.0,3.0,1.0,0.0
12235740,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989554643630981,0.4586029350757599,0.4146518111228943,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973211884498596,0.6248548626899719,0.5922383069992065,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9662551283836364,0.5602636933326721,0.3920095562934875,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380382657051086,0.3705108761787414,0.3534923493862152,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.722554624080658,0.2329018115997314,1.062286138534546,284.9306335449219,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.629388153553009,0.3991164863109588,0.3991164863109588,1.0,1.0,-3.3800947666168213,1.0141851902008057,2.365909576416016,0.2500861585140228,0.9008730053901672,0.9008730053901672,0.0,170.39166259765625,169.0,48605.26953125,0.0,3183.95361328125,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35980.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989302933216095,1.0,0.0,0.0,3.654870986938477,3.654895067214966,8.913276587918517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.5009765625,0.0,1538.44873046875,1895.4371337890625,0.0,4209.048828125,0.906343162059784,1.0,0.0,3.0,1.0,0.0
12235800,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989554643630981,0.4586029350757599,0.4146518111228943,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973211884498596,0.6248548626899719,0.5922383069992065,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9662551283836364,0.5602636933326721,0.3920095562934875,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380382657051086,0.3705108761787414,0.3534923493862152,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.722554624080658,0.2329018115997314,1.062286138534546,284.9306335449219,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.629388153553009,0.3991164863109588,0.3991164863109588,1.0,1.0,-3.3800947666168213,1.0141851902008057,2.365909576416016,0.2500861585140228,0.9008730053901672,0.9008730053901672,0.0,170.39166259765625,169.0,48605.26953125,0.0,3183.95361328125,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35980.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989302933216095,1.0,0.0,0.0,3.654870986938477,3.654895067214966,8.913276587918517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.5009765625,0.0,1538.44873046875,1895.4371337890625,0.0,4209.048828125,0.906343162059784,1.0,0.0,3.0,1.0,0.0
12235860,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8975136280059814,0.4562018811702728,0.4127266407012939,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.99673193693161,0.6230332255363464,0.5908101797103882,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.9678812623023988,0.5629151463508606,0.3940030336380005,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.8378012776374817,0.3699693083763122,0.3531799912452698,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479248046875,0.72230064868927,0.2324635535478592,1.0611090660095217,284.7471618652344,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.745849609375,1.0,0.6289162635803223,0.3983127176761627,0.3983127176761627,1.0,1.0,-3.376676321029663,1.010698318481445,2.3659780025482178,0.2475360482931137,0.8966379165649414,0.8966379165649414,0.0,170.2531280517578,172.0,49673.2421875,0.0,3175.476318359375,1.0,279.7582397460937,283.0152587890625,292.2214660644531,295.42889404296875,293.1499938964844,293.1499938964844,280.04998779296875,36191.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648448467254639,3.648472309112549,8.881978033059568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.47216796875,0.0,1532.8751220703125,1895.4371337890625,0.0,4300.0,0.9050458073616028,1.0,0.0,3.0,1.0,0.0
12235920,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8975136280059814,0.4562018811702728,0.4127266407012939,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.99673193693161,0.6230332255363464,0.5908101797103882,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.9678812623023988,0.5629151463508606,0.3940030336380005,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.8378012776374817,0.3699693083763122,0.3531799912452698,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479248046875,0.72230064868927,0.2324635535478592,1.0611090660095217,284.7471618652344,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.745849609375,1.0,0.6289162635803223,0.3983127176761627,0.3983127176761627,1.0,1.0,-3.376676321029663,1.010698318481445,2.3659780025482178,0.2475360482931137,0.8966379165649414,0.8966379165649414,0.0,170.2531280517578,172.0,49673.2421875,0.0,3175.476318359375,1.0,279.7582397460937,283.0152587890625,292.2214660644531,295.42889404296875,293.1499938964844,293.1499938964844,280.04998779296875,36191.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648448467254639,3.648472309112549,8.881978033059568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.47216796875,0.0,1532.8751220703125,1895.4371337890625,0.0,4300.0,0.9050458073616028,1.0,0.0,3.0,1.0,0.0
